time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119580,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471618652344,0.9582642912864684,0.1658281236886978,0.1515400409698486,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91033935546875,0.6373423933982849,0.050000000745058,0.0477857813239097,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7520751953125,0.9251226782798768,0.1513176262378692,0.107365995645523,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91033935546875,0.6373423933982849,0.050000000745058,0.0477857813239097,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.8745610117912292,0.1294999718666076,0.5886425971984863,288.7465209960937,286.1499938964844,286.1679077148437,284.3530578613281,286.2311706542969,298.5997619628906,288.5899658203125,1.0,0.2118710428476333,1.0,1.0,0.0793395861983299,1.0,-1.1302953958511353,1.126518726348877,0.0037767188623547,0.8550968766212463,0.0,0.0,0.0,18.82934761047364,68.0,-1893.8309326171875,-0.0,118.72077941894533,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471618652344,0.9582642912864684,0.1658281236886978,0.1515400409698486,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91033935546875,0.6373423933982849,0.050000000745058,0.0477857813239097,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7520751953125,0.9251226782798768,0.1513176262378692,0.107365995645523,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91033935546875,0.6373423933982849,0.050000000745058,0.0477857813239097,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.8745610117912292,0.1294999718666076,0.5886425971984863,288.7465209960937,286.1499938964844,286.1679077148437,284.3530578613281,286.2311706542969,298.5997619628906,288.5899658203125,1.0,0.2118710428476333,1.0,1.0,0.0793395861983299,1.0,-1.1302953958511353,1.126518726348877,0.0037767188623547,0.8550968766212463,0.0,0.0,0.0,18.82934761047364,68.0,-1893.8309326171875,-0.0,118.72077941894533,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1279602050781,0.8515782356262207,0.160217747092247,0.1471216231584549,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568664550781,0.5738430023193359,0.050000000745058,0.0480840802192688,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1325988769531,0.8290836215019226,0.1479155719280243,0.105125181376934,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568664550781,0.5738430023193359,0.050000000745058,0.0480840802192688,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.7883982062339783,0.1269883215427398,0.5794119238853455,288.1273193359375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,298.53125,288.0254211425781,1.0,0.2210020571947097,1.0,1.0,0.0,1.0,-1.113511562347412,1.1135094165802002,2.068373760266695e-06,0.8440032601356506,0.0,0.0,0.0,26.131807327270508,68.0,-1642.8111572265625,-0.0,128.24281311035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7512512207031,0.7981800436973572,0.1561429798603058,0.1430692225694656,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.5353652238845825,0.050000000745058,0.0483575612306594,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539367675781,0.7777272462844849,0.1451127082109451,0.103151261806488,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.5353652238845825,0.050000000745058,0.0483575612306594,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7599182128906,0.7402037978172302,0.1245370656251907,0.5695024728775024,287.7504272460937,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,298.4684753417969,287.6817626953125,1.0,0.2289403229951858,1.0,1.0,0.0,1.0,-1.0950387716293335,1.0950376987457275,1.0697930292735691e-06,0.8290645480155945,0.0,0.0,0.0,32.804832458496094,56.0,-1287.8790283203125,-0.0,136.00094604492188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4675598144531,0.7728461623191833,0.1532275676727295,0.1399960815906524,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.5789284706115723,0.1087705790996551,0.0628936067223548,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.7549018859863281,0.1428446769714355,0.1014389991760253,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242004394531,0.5205587148666382,0.050000000745058,0.0485032796859741,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.7196288704872131,0.1222401931881904,0.5592197179794312,287.466552734375,286.1499938964844,286.3423156738281,284.4561462402344,286.33648681640625,298.4247131347656,287.412841796875,1.0,0.2340772449970245,1.0,1.0,0.0,1.0,-1.0945024490356443,1.0945013761520386,1.068289861905214e-06,0.8277719616889954,0.0,0.0,0.0,36.47078323364258,56.0,-984.10888671875,-0.0,142.69674682617188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2526550292969,0.7693267464637756,0.1514767855405807,0.1380468904972076,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.6791954636573792,0.1053512096405029,0.0997889786958694,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2542724609375,0.7520114779472351,0.1413046568632125,0.1001961678266525,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.5206485986709595,0.050000000745058,0.0485020764172077,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.7161765098571777,0.1204548478126525,0.5506125092506409,287.25079345703125,286.25,286.39617919921875,284.4872741699219,286.3905639648437,298.384765625,287.2080383300781,1.0,0.2378275096416473,1.0,1.0,0.0,1.0,-1.12468683719635,1.124685764312744,1.1179660077687004e-06,0.8528915643692017,0.0,0.0,0.0,36.8656005859375,44.0,-779.4456787109375,-0.0,151.67413330078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7488223910331726,0.1494501680135727,0.1358659863471985,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.653488278388977,0.0977503061294555,0.0954249054193496,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.7325479388237,0.1390815824270248,0.0985061302781105,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.5081783533096313,0.050000000745058,0.0486551038920879,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.6934574246406555,0.1173495277762413,0.536298930644989,286.9686584472656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,298.32867431640625,286.9469909667969,1.0,0.2394230961799621,1.0,1.0,0.0,1.0,-1.0978114604949951,1.0978103876113892,1.074217038876668e-06,0.8312636017799377,0.0,0.0,0.0,40.37516403198242,32.0,-429.7692260742188,-0.0,150.86573791503906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7488223910331726,0.1494501680135727,0.1358659863471985,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.653488278388977,0.0977503061294555,0.0954249054193496,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.7325479388237,0.1390815824270248,0.0985061302781105,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.5081783533096313,0.050000000745058,0.0486551038920879,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.6934574246406555,0.1173495277762413,0.536298930644989,286.9686584472656,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,298.32867431640625,286.9469909667969,1.0,0.2394230961799621,1.0,1.0,0.0,1.0,-1.0978114604949951,1.0978103876113892,1.074217038876668e-06,0.8312636017799377,0.0,0.0,0.0,40.37516403198242,32.0,-429.7692260742188,-0.0,150.86573791503906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.7498115301132202,0.1491064876317978,0.1352001279592514,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.644027590751648,0.0932652950286865,0.0904791206121444,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.7324187159538269,0.13801971077919,0.0975635796785354,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.5098116993904114,0.050000000745058,0.048633225262165,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.6906856894493103,0.1152045056223869,0.5255289673805237,286.8308410644531,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,298.29351806640625,286.82110595703125,1.0,0.2355921864509582,1.0,1.0,0.0,1.0,-1.076987862586975,1.0769867897033691,1.0410212780698205e-06,0.8143921494483948,0.0,0.0,0.0,39.54113006591797,25.0,-210.30926513671875,-0.0,143.69580078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.7498115301132202,0.1491064876317978,0.1352001279592514,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.644027590751648,0.0932652950286865,0.0904791206121444,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.7324187159538269,0.13801971077919,0.0975635796785354,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.5098116993904114,0.050000000745058,0.048633225262165,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.6906856894493103,0.1152045056223869,0.5255289673805237,286.8308410644531,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,298.29351806640625,286.82110595703125,1.0,0.2355921864509582,1.0,1.0,0.0,1.0,-1.076987862586975,1.0769867897033691,1.0410212780698205e-06,0.8143921494483948,0.0,0.0,0.0,39.54113006591797,25.0,-210.30926513671875,-0.0,143.69580078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.7618902325630188,0.1498354971408844,0.1355383247137069,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.6470721364021301,0.0907798111438751,0.0876152440905571,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7421556115150452,0.1377403289079666,0.0971663445234298,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.518546998500824,0.050000000745058,0.0485259257256984,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.698645830154419,0.1138226389884948,0.5180134773254395,286.7812805175781,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,298.2764892578125,286.77947998046875,1.0,0.2298526912927627,1.0,1.0,0.0,1.0,-1.0643274784088137,1.0643264055252075,1.0211626886302838e-06,0.8041226267814636,0.0,0.0,0.0,36.65632629394531,25.0,-74.19147491455078,-0.0,135.13844299316406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.7618902325630188,0.1498354971408844,0.1355383247137069,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.6470721364021301,0.0907798111438751,0.0876152440905571,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7421556115150452,0.1377403289079666,0.0971663445234298,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.518546998500824,0.050000000745058,0.0485259257256984,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.698645830154419,0.1138226389884948,0.5180134773254395,286.7812805175781,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,298.2764892578125,286.77947998046875,1.0,0.2298526912927627,1.0,1.0,0.0,1.0,-1.0643274784088137,1.0643264055252075,1.0211626886302838e-06,0.8041226267814636,0.0,0.0,0.0,36.65632629394531,25.0,-74.19147491455078,-0.0,135.13844299316406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7688162922859192,0.1504790633916854,0.1359896063804626,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.6499159932136536,0.0899986028671264,0.0866949185729026,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7476813197135925,0.1378069669008255,0.0971304848790168,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.5232216715812683,0.050000000745058,0.0484747551381588,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.7032890915870667,0.1133556514978408,0.5153566598892212,286.7794189453125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,298.2724304199219,286.7805480957031,1.0,0.2275098413228988,1.0,1.0,0.0,1.0,-1.0604699850082395,1.0604689121246338,1.0151576361749903e-06,0.8009883165359497,0.0,0.0,0.0,35.309791564941406,25.0,-26.88502693176269,-0.0,131.72390747070312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7757721543312073,0.1512641161680221,0.1365872919559478,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.6530372500419617,0.0894246622920036,0.0860088840126991,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7531716227531433,0.1379761546850204,0.0971791073679924,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.527714192867279,0.050000000745058,0.048429038375616,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.707843005657196,0.1130072548985481,0.5133100748062134,286.7889404296875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,298.2704467773437,286.7923889160156,1.0,0.2254350036382675,1.0,1.0,0.0,1.0,-1.0579100847244265,1.0579090118408203,1.0111847359439707e-06,0.7989073395729065,0.0,0.0,0.0,34.11858367919922,25.0,10.388797760009766,-0.0,128.93504333496094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900604605674744,0.153170496225357,0.1381219029426574,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601293683052063,0.0887073203921318,0.0851184949278831,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644167542457581,0.1385468244552612,0.0974648669362068,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365093350410461,0.050000000745058,0.0483478382229805,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166975140571594,0.1125891134142875,0.5106399059295654,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,298.2709045410156,286.8399658203125,1.0,0.2220206707715988,1.0,1.0,0.0,1.0,-1.0557225942611694,1.055721640586853,1.0077928891405463e-06,0.7971223592758179,0.0,0.0,0.0,32.03367233276367,25.0,62.90898895263672,-0.0,124.64563751220705,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900604605674744,0.153170496225357,0.1381219029426574,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601293683052063,0.0887073203921318,0.0851184949278831,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644167542457581,0.1385468244552612,0.0974648669362068,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365093350410461,0.050000000745058,0.0483478382229805,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166975140571594,0.1125891134142875,0.5106399059295654,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,298.2709045410156,286.8399658203125,1.0,0.2220206707715988,1.0,1.0,0.0,1.0,-1.0557225942611694,1.055721640586853,1.0077928891405463e-06,0.7971223592758179,0.0,0.0,0.0,32.03367233276367,25.0,62.90898895263672,-0.0,124.64563751220705,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043377995491028,0.1554309874773025,0.1400108337402343,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677427291870117,0.0883690938353538,0.0846516191959381,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756521105766296,0.1393407881259918,0.0979335382580757,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448259115219116,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249143123626709,0.112447366118431,0.5093961954116821,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,298.2754211425781,286.9093933105469,1.0,0.2194471955299377,1.0,1.0,0.0,1.0,-1.056416153907776,1.0564152002334597,1.0088565431942698e-06,0.7976730465888977,0.0,0.0,0.0,30.308746337890625,25.0,95.11688232421876,-0.0,121.71564483642578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043377995491028,0.1554309874773025,0.1400108337402343,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677427291870117,0.0883690938353538,0.0846516191959381,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756521105766296,0.1393407881259918,0.0979335382580757,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448259115219116,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249143123626709,0.112447366118431,0.5093961954116821,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,298.2754211425781,286.9093933105469,1.0,0.2194471955299377,1.0,1.0,0.0,1.0,-1.056416153907776,1.0564152002334597,1.0088565431942698e-06,0.7976730465888977,0.0,0.0,0.0,30.308746337890625,25.0,95.11688232421876,-0.0,121.71564483642578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176811933517456,0.1579795628786087,0.1421775817871093,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753929853439331,0.0882660672068595,0.0844468772411346,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865382432937622,0.1402841061353683,0.0985260531306266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524958968162537,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732636034488678,0.1124960705637931,0.5091463923454285,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,298.2818298339844,286.9920654296875,1.0,0.2175611406564712,1.0,1.0,0.0,1.0,-1.0591129064559937,1.0591119527816772,1.0130228247362538e-06,0.7998471856117249,0.0,0.0,0.0,28.89126777648925,25.0,114.48311614990234,-0.0,119.81670379638672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176811933517456,0.1579795628786087,0.1421775817871093,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753929853439331,0.0882660672068595,0.0844468772411346,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865382432937622,0.1402841061353683,0.0985260531306266,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524958968162537,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732636034488678,0.1124960705637931,0.5091463923454285,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,298.2818298339844,286.9920654296875,1.0,0.2175611406564712,1.0,1.0,0.0,1.0,-1.0591129064559937,1.0591119527816772,1.0130228247362538e-06,0.7998471856117249,0.0,0.0,0.0,28.89126777648925,25.0,114.48311614990234,-0.0,119.81670379638672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301363587379456,0.1608732193708419,0.1446468234062194,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828385591506958,0.088322177529335,0.0844171866774559,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968923449516296,0.141331747174263,0.0992052555084228,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.559473991394043,0.050000000745058,0.0481738150119781,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399676442146301,0.1126786842942237,0.5095985531806946,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,298.291015625,287.0824279785156,1.0,0.2162411212921142,1.0,1.0,0.0,1.0,-1.063340663909912,1.0633395910263062,1.0195806225965498e-06,0.803260862827301,0.0,0.0,0.0,27.72652244567871,25.0,125.62613677978516,-0.0,118.73177337646484,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301363587379456,0.1608732193708419,0.1446468234062194,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828385591506958,0.088322177529335,0.0844171866774559,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968923449516296,0.141331747174263,0.0992052555084228,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.559473991394043,0.050000000745058,0.0481738150119781,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399676442146301,0.1126786842942237,0.5095985531806946,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,298.291015625,287.0824279785156,1.0,0.2162411212921142,1.0,1.0,0.0,1.0,-1.063340663909912,1.0633395910263062,1.0195806225965498e-06,0.803260862827301,0.0,0.0,0.0,27.72652244567871,25.0,125.62613677978516,-0.0,118.73177337646484,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.8362717628479004,0.1624291986227035,0.1459931284189224,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864393949508667,0.0883947163820266,0.0844514220952987,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018327355384827,0.1418839246034622,0.0995690375566482,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627021193504333,0.050000000745058,0.0481526553630828,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7434991002082825,0.1128081306815147,0.5100244879722595,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,298.2961120605469,287.1293640136719,1.0,0.2157618850469589,1.0,1.0,0.0,1.0,-1.0659199953079224,1.0659189224243164,1.0235959280180396e-06,0.8053445816040039,0.0,0.0,0.0,27.22455787658692,25.0,129.07887268066406,-0.0,118.44317626953124,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8423761129379272,0.1640401482582092,0.1473953425884246,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899388432502747,0.0884908065199852,0.0845116227865219,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8065944314002991,0.1424504220485687,0.0999451726675033,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.565756618976593,0.050000000745058,0.0481332279741764,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469407916069031,0.1129603460431099,0.5105626583099365,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,298.2989196777344,287.17694091796875,1.0,0.2153875082731247,1.0,1.0,0.0,1.0,-1.068749189376831,1.0687482357025146,1.028012434289849e-06,0.8076305389404297,0.0,0.0,0.0,26.76991081237793,25.0,131.4925079345703,-0.0,118.29881286621094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521102666854858,0.1667173206806183,0.1497361660003662,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.695318877696991,0.0886857509613037,0.0846530571579933,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136224150657654,0.1433807611465454,0.1005676910281181,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703026652336121,0.050000000745058,0.0481053180992603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.752275288105011,0.1132453382015228,0.511637270450592,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,298.3036193847656,287.2538757324219,1.0,0.2149818688631057,1.0,1.0,0.0,1.0,-1.073731780052185,1.0737308263778689,1.035820673678245e-06,0.8116564750671387,0.0,0.0,0.0,26.12893486022949,25.0,133.68801879882812,-0.0,118.33277130126952,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545386791229248,0.1674041152000427,0.1503383219242096,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696620523929596,0.0887414067983627,0.0846959725022316,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8152742981910706,0.1436171680688858,0.1007266640663147,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.5713760852813721,0.050000000745058,0.0480988919734954,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535755038261414,0.1133232936263084,0.5119413733482361,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,298.3048400878906,287.2731628417969,1.0,0.214914008975029,1.0,1.0,0.0,1.0,-1.075054168701172,1.075053095817566,1.0378994375059849e-06,0.8127249479293823,0.0,0.0,0.0,25.983718872070312,25.0,133.9789276123047,-0.0,118.38701629638672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666248917579651,0.1709384471178054,0.1534440219402313,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028547525405884,0.0890559554100036,0.0849500522017479,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823047935962677,0.1448176652193069,0.1015379354357719,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763741731643677,0.050000000745058,0.04806974157691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598588466644287,0.1137468144297599,0.5136400461196899,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,298.3113708496094,287.3695068359375,1.0,0.214755430817604,1.0,1.0,0.0,1.0,-1.082064151763916,1.08206307888031,1.0489649184819427e-06,0.8183889985084534,0.0,0.0,0.0,25.33878898620605,25.0,134.23367309570312,-0.0,118.90436553955078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666248917579651,0.1709384471178054,0.1534440219402313,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028547525405884,0.0890559554100036,0.0849500522017479,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823047935962677,0.1448176652193069,0.1015379354357719,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763741731643677,0.050000000745058,0.04806974157691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598588466644287,0.1137468144297599,0.5136400461196899,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,298.3113708496094,287.3695068359375,1.0,0.214755430817604,1.0,1.0,0.0,1.0,-1.082064151763916,1.08206307888031,1.0489649184819427e-06,0.8183889985084534,0.0,0.0,0.0,25.33878898620605,25.0,134.23367309570312,-0.0,118.90436553955078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785930871963501,0.1746266335248947,0.1566946506500244,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086585164070129,0.0894210711121559,0.0852590054273605,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302167654037476,0.1460408568382263,0.1023698970675468,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808205008506775,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657954692840576,0.1142151579260826,0.5155749917030334,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,298.3182983398437,287.4652099609375,1.0,0.2148534953594207,1.0,1.0,0.0,1.0,-1.0896276235580444,1.0896265506744385,1.0609888931867315e-06,0.8244982361793518,0.0,0.0,0.0,24.808637619018555,25.0,133.43765258789062,-0.0,119.7728500366211,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785930871963501,0.1746266335248947,0.1566946506500244,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086585164070129,0.0894210711121559,0.0852590054273605,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302167654037476,0.1460408568382263,0.1023698970675468,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808205008506775,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657954692840576,0.1142151579260826,0.5155749917030334,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,298.3182983398437,287.4652099609375,1.0,0.2148534953594207,1.0,1.0,0.0,1.0,-1.0896276235580444,1.0896265506744385,1.0609888931867315e-06,0.8244982361793518,0.0,0.0,0.0,24.808637619018555,25.0,133.43765258789062,-0.0,119.7728500366211,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903821110725403,0.1784559041261673,0.1600779145956039,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139092683792114,0.0898274034261703,0.0856125280261039,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369467258453369,0.1472792029380798,0.103216141462326,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847834944725037,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714022994041443,0.1147194877266883,0.5176963806152344,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,298.325439453125,287.5605773925781,1.0,0.2151643186807632,1.0,1.0,0.0,1.0,-1.0976487398147583,1.0976476669311523,1.0738359605966252e-06,0.8309730291366577,0.0,0.0,0.0,24.37240600585937,25.0,132.805419921875,-0.0,120.93761444091795,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903821110725403,0.1784559041261673,0.1600779145956039,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139092683792114,0.0898274034261703,0.0856125280261039,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369467258453369,0.1472792029380798,0.103216141462326,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847834944725037,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714022994041443,0.1147194877266883,0.5176963806152344,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,298.325439453125,287.5605773925781,1.0,0.2151643186807632,1.0,1.0,0.0,1.0,-1.0976487398147583,1.0976476669311523,1.0738359605966252e-06,0.8309730291366577,0.0,0.0,0.0,24.37240600585937,25.0,132.805419921875,-0.0,120.93761444091795,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961981534957886,0.1804203242063522,0.1618155688047409,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163338661193848,0.0900439247488975,0.0858034566044807,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8401860594749451,0.1479027718305587,0.1036432832479476,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866100192070007,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.774096667766571,0.1149834096431732,0.5188167095184326,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,298.3290710449219,287.608154296875,1.0,0.215387225151062,1.0,1.0,0.0,1.0,-1.10180926322937,1.1018081903457642,1.0805381407408277e-06,0.83432936668396,0.0,0.0,0.0,24.1833724975586,25.0,132.57032775878906,-0.0,121.61638641357422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019594788551332,0.1824174523353576,0.163583368062973,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186570167541504,0.0902687981724739,0.0860030651092529,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433578610420227,0.148529052734375,0.1040728092193603,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883463621139526,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767271995544434,0.115254670381546,0.5199735760688782,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,298.3327331542969,287.6557006835937,1.0,0.215650126338005,1.0,1.0,0.0,1.0,-1.106063961982727,1.106062889099121,1.087419263967604e-06,0.8377602100372314,0.0,0.0,0.0,24.01099967956543,25.0,132.37954711914062,-0.0,122.35388946533205,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139527678489684,0.1865079253911972,0.1672068834304809,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230775952339172,0.0907422751188278,0.086426667869091,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495428562164307,0.1497895717620849,0.1049385368824005,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818288207054138,0.1158180683851242,0.5223898887634277,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,298.34014892578125,287.7507019042969,1.0,0.2162821441888809,1.0,1.0,0.0,1.0,-1.1148408651351929,1.1148396730422974,1.1017029919457857e-06,0.8448346257209778,0.0,0.0,0.0,23.708749771118164,25.0,132.10435485839844,-0.0,123.99024200439452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
