time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139527678489684,0.1865079253911972,0.1672068834304809,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230775952339172,0.0907422751188278,0.086426667869091,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495428562164307,0.1497895717620849,0.1049385368824005,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818288207054138,0.1158180683851242,0.5223898887634277,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,298.34014892578125,287.7507019042969,1.0,0.2162821441888809,1.0,1.0,0.0,1.0,-1.1148408651351929,1.1148396730422974,1.1017029919457857e-06,0.8448346257209778,0.0,0.0,0.0,23.708749771118164,25.0,132.10435485839844,-0.0,123.99024200439452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.92665833234787,0.1907617002725601,0.1709592044353485,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273128032684326,0.0912513062357902,0.0868831053376197,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555880188941956,0.151062786579132,0.1058134362101554,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945914387702942,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867769598960876,0.1164086833596229,0.5249364376068115,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,298.3472595214844,287.8456115722656,1.0,0.2170395702123642,1.0,1.0,0.0,1.0,-1.12398099899292,1.123979926109314,1.1167063576067449e-06,0.8521988391876221,0.0,0.0,0.0,23.452301025390625,25.0,131.93650817871094,-0.0,125.82749938964844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.92665833234787,0.1907617002725601,0.1709592044353485,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273128032684326,0.0912513062357902,0.0868831053376197,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555880188941956,0.151062786579132,0.1058134362101554,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945914387702942,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867769598960876,0.1164086833596229,0.5249364376068115,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,298.3472595214844,287.8456115722656,1.0,0.2170395702123642,1.0,1.0,0.0,1.0,-1.12398099899292,1.123979926109314,1.1167063576067449e-06,0.8521988391876221,0.0,0.0,0.0,23.452301025390625,25.0,131.93650817871094,-0.0,125.82749938964844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.93984055519104,0.195299431681633,0.1749530583620071,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316181659698486,0.0918131619691848,0.087387315928936,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617162108421326,0.1523568481206894,0.1067022830247879,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917718291282654,0.11702910810709,0.5276147723197937,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,298.35498046875,287.9404602050781,1.0,0.2179090231657028,1.0,1.0,0.0,1.0,-1.1336441040039062,1.1336430311203003,1.132707097895036e-06,0.8599752187728882,0.0,0.0,0.0,23.2199821472168,25.0,131.84832763671875,-0.0,127.87100219726562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.93984055519104,0.195299431681633,0.1749530583620071,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316181659698486,0.0918131619691848,0.087387315928936,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617162108421326,0.1523568481206894,0.1067022830247879,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917718291282654,0.11702910810709,0.5276147723197937,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,298.35498046875,287.9404602050781,1.0,0.2179090231657028,1.0,1.0,0.0,1.0,-1.1336441040039062,1.1336430311203003,1.132707097895036e-06,0.8599752187728882,0.0,0.0,0.0,23.2199821472168,25.0,131.84832763671875,-0.0,127.87100219726562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528539776802064,0.2000164836645126,0.1791346371173858,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.736022412776947,0.0924210771918296,0.0879380255937576,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679237961769104,0.1536689102649688,0.107604831457138,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004014015197754,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796814501285553,0.1176814436912536,0.5304387807846069,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,298.363037109375,288.0353088378906,1.0,0.2188814878463745,1.0,1.0,0.0,1.0,-1.1437804698944092,1.1437793970108032,1.149636091213324e-06,0.8681104183197021,0.0,0.0,0.0,23.01000595092773,25.0,131.81387329101562,-0.0,130.1109161376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528539776802064,0.2000164836645126,0.1791346371173858,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.736022412776947,0.0924210771918296,0.0879380255937576,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679237961769104,0.1536689102649688,0.107604831457138,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004014015197754,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796814501285553,0.1176814436912536,0.5304387807846069,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,298.363037109375,288.0353088378906,1.0,0.2188814878463745,1.0,1.0,0.0,1.0,-1.1437804698944092,1.1437793970108032,1.149636091213324e-06,0.8681104183197021,0.0,0.0,0.0,23.01000595092773,25.0,131.81387329101562,-0.0,130.1109161376953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591161608695984,0.2024233788251876,0.1812720596790313,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382546067237854,0.0927401557564735,0.0882283672690391,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710421919822693,0.1543310135602951,0.108060598373413,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018062233924866,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993401885032654,0.1180189698934555,0.5319038033485413,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,298.3670349121094,288.0827331542969,1.0,0.219402402639389,1.0,1.0,0.0,1.0,-1.148991942405701,1.1489907503128052,1.1583956620597746e-06,0.872281551361084,0.0,0.0,0.0,22.91361427307129,25.0,131.8074493408203,-0.0,131.29795837402344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651672840118408,0.2048592567443847,0.1834364533424377,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405105233192444,0.0930689871311187,0.0885281562805175,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741705417633057,0.1549971997737884,0.1085192859172821,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031917929649353,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018688559532166,0.1183637231588363,0.5334025621414185,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,298.3710021972656,288.1301574707031,1.0,0.2199448049068451,1.0,1.0,0.0,1.0,-1.1542912721633911,1.1542900800704956,1.1673425888147904e-06,0.8765159249305725,0.0,0.0,0.0,22.822509765625,25.0,131.80543518066406,-0.0,132.52780151367188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.975246012210846,0.2092135846614837,0.1873070150613784,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445523738861084,0.093670979142189,0.0890782922506332,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797077536582947,0.1561798006296157,0.1093337908387184,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055924892425537,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063295483589172,0.1189873963594436,0.5361188650131226,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,298.3778686523437,288.2136535644531,1.0,0.2209482789039611,1.0,1.0,0.0,1.0,-1.1638219356536863,1.163820743560791,1.18353750622191e-06,0.8841179609298706,0.0,0.0,0.0,22.67366600036621,25.0,131.80882263183594,-0.0,134.79315185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765610694885254,0.2098137885332107,0.1878406852483749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451116442680359,0.0937553122639656,0.0891554877161979,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.880466639995575,0.1563421040773391,0.1094455942511558,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059169173240662,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069345355033875,0.1190740838646888,0.5364968180656433,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,298.3788146972656,288.2250366210937,1.0,0.221089705824852,1.0,1.0,0.0,1.0,-1.165141224861145,1.1651400327682495,1.1857896424771752e-06,0.8851688504219055,0.0,0.0,0.0,22.65439414978028,25.0,131.80975341796875,-0.0,135.11181640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869595170021056,0.2148751467466354,0.1923414319753646,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498693466186523,0.0944785177707672,0.0898184478282928,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868459463119507,0.1577049046754837,0.1103843599557876,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090803146362,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119099140167236,0.1198116093873977,0.5397154092788696,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,298.38641357421875,288.3199157714844,1.0,0.2223087102174759,1.0,1.0,0.0,1.0,-1.1763144731521606,1.1763132810592651,1.205007379212475e-06,0.8941042423248291,0.0,0.0,0.0,22.502084732055664,25.0,131.82017517089844,-0.0,137.85711669921875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869595170021056,0.2148751467466354,0.1923414319753646,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498693466186523,0.0944785177707672,0.0898184478282928,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868459463119507,0.1577049046754837,0.1103843599557876,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090803146362,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119099140167236,0.1198116093873977,0.5397154092788696,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,298.38641357421875,288.3199157714844,1.0,0.2223087102174759,1.0,1.0,0.0,1.0,-1.1763144731521606,1.1763132810592651,1.205007379212475e-06,0.8941042423248291,0.0,0.0,0.0,22.502084732055664,25.0,131.82017517089844,-0.0,137.85711669921875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962310791015624,0.2200456857681274,0.1969369053840637,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547074556350708,0.0952377170324325,0.090516373515129,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931952118873596,0.1590871810913086,0.1113369539380073,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111965179443359,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167099952697754,0.120575800538063,0.5430576801300049,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,298.3938293457031,288.414794921875,1.0,0.2235932201147079,1.0,1.0,0.0,1.0,-1.187669277191162,1.1876680850982666,1.2247812719579088e-06,0.9032261371612548,0.0,0.0,0.0,22.37168884277344,25.0,131.83135986328125,-0.0,140.7584686279297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962310791015624,0.2200456857681274,0.1969369053840637,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547074556350708,0.0952377170324325,0.090516373515129,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931952118873596,0.1590871810913086,0.1113369539380073,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111965179443359,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167099952697754,0.120575800538063,0.5430576801300049,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,298.3938293457031,288.414794921875,1.0,0.2235932201147079,1.0,1.0,0.0,1.0,-1.187669277191162,1.1876680850982666,1.2247812719579088e-06,0.9032261371612548,0.0,0.0,0.0,22.37168884277344,25.0,131.83135986328125,-0.0,140.7584686279297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897969961166382,0.2259839326143264,0.1947715729475021,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532569169998169,0.0960243269801139,0.0912675410509109,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915316462516785,0.1604816615581512,0.1123181581497192,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.608184278011322,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147217631340027,0.1213649734854698,0.5466254949569702,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,298.40478515625,288.5094299316406,1.0,0.2246906459331512,1.0,1.0,0.0,1.0,-1.1915969848632812,1.1915957927703855,1.231706960425072e-06,0.9064254760742188,0.0,0.0,0.0,22.7708797454834,25.0,131.50865173339844,-0.0,142.6505126953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897969961166382,0.2259839326143264,0.1947715729475021,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532569169998169,0.0960243269801139,0.0912675410509109,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915316462516785,0.1604816615581512,0.1123181581497192,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.608184278011322,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147217631340027,0.1213649734854698,0.5466254949569702,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,298.40478515625,288.5094299316406,1.0,0.2246906459331512,1.0,1.0,0.0,1.0,-1.1915969848632812,1.1915957927703855,1.231706960425072e-06,0.9064254760742188,0.0,0.0,0.0,22.7708797454834,25.0,131.50865173339844,-0.0,142.6505126953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846143126487732,0.2294637560844421,0.1927486807107925,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521945238113403,0.0964306890964508,0.0916558131575584,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.89024418592453,0.1611863374710083,0.112814150750637,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063429713249207,0.050000000745058,0.0479163825511932,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133617639541626,0.1217813268303871,0.5484942197799683,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,298.4134826660156,288.5564880371094,1.0,0.2251508980989456,1.0,1.0,0.0,1.0,-1.19255530834198,1.192553997039795,1.2333676977505093e-06,0.907165825366974,0.0,0.0,0.0,22.99631690979004,25.0,131.2600555419922,-0.0,143.36936950683594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836588501930236,0.2331148386001587,0.1922385245561599,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530441880226135,0.0968495681881904,0.0920465663075447,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.891352117061615,0.1618999540805816,0.1133093982934951,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061811447143555,0.050000000745058,0.0479171127080917,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140769600868225,0.122218832373619,0.5504111051559448,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,298.42340087890625,288.6034851074219,1.0,0.225614532828331,1.0,1.0,0.0,1.0,-1.1954138278961182,1.1954126358032229,1.2383316061459482e-06,0.9093754291534424,0.0,0.0,0.0,23.054920196533203,25.0,131.10238647460938,-0.0,144.28468322753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834672212600708,0.2404773980379104,0.1918520778417587,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555177807807922,0.0977211520075798,0.0928587988018989,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944706916809082,0.1633510291576385,0.1143154576420784,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064665913581848,0.050000000745058,0.0479157641530036,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163374066352844,0.1231421679258346,0.5544754266738892,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,298.4422912597656,288.6976928710937,1.0,0.226533830165863,1.0,1.0,0.0,1.0,-1.2018252611160278,1.2018240690231323,1.2494820111896845e-06,0.9142932295799256,0.0,0.0,0.0,23.110870361328125,28.0,131.06797790527344,-0.0,146.24842834472656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834672212600708,0.2404773980379104,0.1918520778417587,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555177807807922,0.0977211520075798,0.0928587988018989,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944706916809082,0.1633510291576385,0.1143154576420784,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064665913581848,0.050000000745058,0.0479157641530036,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163374066352844,0.1231421679258346,0.5544754266738892,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,298.4422912597656,288.6976928710937,1.0,0.226533830165863,1.0,1.0,0.0,1.0,-1.2018252611160278,1.2018240690231323,1.2494820111896845e-06,0.9142932295799256,0.0,0.0,0.0,23.110870361328125,28.0,131.06797790527344,-0.0,146.24842834472656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849294424057008,0.247721791267395,0.1948698461055755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552552223205566,0.0986432433128357,0.0937286391854286,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894057035446167,0.1648383885622024,0.1153542920947074,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042335629463196,0.050000000745058,0.047925978899002,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156779408454895,0.1241173297166824,0.5588456392288208,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,298.45867919921875,288.7920227050781,1.0,0.2287347018718719,1.0,1.0,0.0,1.0,-1.2129937410354614,1.2129924297332764,1.269210656573705e-06,0.923035442829132,0.0,0.0,0.0,23.530750274658203,31.0,131.23268127441406,-0.0,150.3396453857422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849294424057008,0.247721791267395,0.1948698461055755,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552552223205566,0.0986432433128357,0.0937286391854286,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894057035446167,0.1648383885622024,0.1153542920947074,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042335629463196,0.050000000745058,0.047925978899002,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156779408454895,0.1241173297166824,0.5588456392288208,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,298.45867919921875,288.7920227050781,1.0,0.2287347018718719,1.0,1.0,0.0,1.0,-1.2129937410354614,1.2129924297332764,1.269210656573705e-06,0.923035442829132,0.0,0.0,0.0,23.530750274658203,31.0,131.23268127441406,-0.0,150.3396453857422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877789616584778,0.2543681859970093,0.2012833207845688,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752297043800354,0.0996154025197029,0.0946585088968277,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901536464691162,0.1663591414690017,0.1164261922240257,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994629263877869,0.050000000745058,0.0479483641684055,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120498657226562,0.125112697482109,0.5634037852287292,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,298.4687805175781,288.88677978515625,1.0,0.2320116311311721,1.0,1.0,0.0,1.0,-1.2285913228988647,1.2285900115966797,1.2971992191523896e-06,0.9353523254394532,0.0,0.0,0.0,24.32739448547364,34.0,131.61611938476562,-0.0,156.60617065429688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877789616584778,0.2543681859970093,0.2012833207845688,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752297043800354,0.0996154025197029,0.0946585088968277,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901536464691162,0.1663591414690017,0.1164261922240257,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994629263877869,0.050000000745058,0.0479483641684055,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120498657226562,0.125112697482109,0.5634037852287292,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,298.4687805175781,288.88677978515625,1.0,0.2320116311311721,1.0,1.0,0.0,1.0,-1.2285913228988647,1.2285900115966797,1.2971992191523896e-06,0.9353523254394532,0.0,0.0,0.0,24.32739448547364,34.0,131.61611938476562,-0.0,156.60617065429688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912553429603576,0.2603606879711151,0.2103898823261261,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473137378692627,0.1006374508142471,0.0956465378403663,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835586905479431,0.167910486459732,0.1175279766321182,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926169157028198,0.050000000745058,0.0479818098247051,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058741092681885,0.1261028498411178,0.5680155754089355,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,298.4724426269531,288.9819641113281,1.0,0.2361943572759628,1.0,1.0,0.0,1.0,-1.247605323791504,1.2476040124893188,1.3320276366357575e-06,0.9505516290664672,0.0,0.0,0.0,25.46235084533692,37.0,132.0391082763672,-0.0,164.788818359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912553429603576,0.2603606879711151,0.2103898823261261,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473137378692627,0.1006374508142471,0.0956465378403663,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835586905479431,0.167910486459732,0.1175279766321182,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926169157028198,0.050000000745058,0.0479818098247051,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058741092681885,0.1261028498411178,0.5680155754089355,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,298.4724426269531,288.9819641113281,1.0,0.2361943572759628,1.0,1.0,0.0,1.0,-1.247605323791504,1.2476040124893188,1.3320276366357575e-06,0.9505516290664672,0.0,0.0,0.0,25.46235084533692,37.0,132.0391082763672,-0.0,164.788818359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930102825164796,0.2631218731403351,0.2157645970582962,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442365288734436,0.1011672094464302,0.0961622595787048,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794596195220947,0.1686969548463821,0.1180894672870636,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885277390480042,0.050000000745058,0.0480025894939899,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019223213195801,0.1265914291143417,0.5703163146972656,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,298.4721374511719,289.0296630859375,1.0,0.2385755628347396,1.0,1.0,0.0,1.0,-1.2581360340118408,1.2581346035003662,1.351611786049034e-06,0.9590046405792236,0.0,0.0,0.0,26.150842666625977,37.0,132.2403106689453,-0.0,169.54684448242188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946718215942384,0.2657381296157837,0.2215799540281295,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408543825149536,0.1017096489667892,0.096692644059658,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.87493497133255,0.1694905161857605,0.1186579242348671,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840548872947693,0.050000000745058,0.0480260662734508,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.797534167766571,0.1270745545625686,0.5726068019866943,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,298.4706726074219,289.07745361328125,1.0,0.2411260157823562,1.0,1.0,0.0,1.0,-1.2692126035690308,1.2692111730575562,1.3724667269343629e-06,0.9679531455039978,0.0,0.0,0.0,26.91871452331543,25.0,132.4251708984375,-0.0,174.72412109375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935832619667052,0.2716797888278961,0.2176756411790847,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463611364364624,0.1027691215276718,0.0976720973849296,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815789222717285,0.1710177809000015,0.1197103112936019,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870634317398071,0.050000000745058,0.0480100810527801,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031408786773682,0.1279845833778381,0.5766223669052124,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,298.4718322753906,289.1689147949219,1.0,0.2404273599386215,1.0,1.0,0.0,1.0,-1.2717794179916382,1.2717779874801636,1.3775267007076764e-06,0.9702516198158264,0.0,0.0,0.0,26.559619903564453,25.0,132.03396606445312,-0.0,174.7716064453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934379458427428,0.2719881236553192,0.2171823233366012,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468600869178772,0.1028141379356384,0.0977122485637664,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821967840194702,0.1710819154977798,0.1197534054517746,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874418616294861,0.050000000745058,0.0480081066489219,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036841750144958,0.1280234605073928,0.5767841935157776,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,298.4722900390625,289.1726989746094,1.0,0.2402984052896499,1.0,1.0,0.0,1.0,-1.2714793682098389,1.2714780569076538,1.3769609950031736e-06,0.9700130224227904,0.0,0.0,0.0,26.50492477416992,28.0,131.98910522460938,-0.0,174.5566864013672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817771911621094,0.2825689613819122,0.1885519325733184,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739770412445068,0.1040220782160759,0.0987236425280571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916065514087677,0.1727586090564727,0.1208292990922927,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722798585891724,0.1040578112006187,0.0980841815471649,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312726020812988,0.1291031837463379,0.5809524059295654,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,298.5049133300781,289.2677001953125,1.0,0.2420354336500167,1.0,1.0,0.0,1.0,-1.3047186136245728,1.304717183113098,1.4404828334591002e-06,0.9963358044624328,0.0,0.0,0.0,24.38971710205078,31.0,132.6042938232422,-0.0,180.7970733642578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817771911621094,0.2825689613819122,0.1885519325733184,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739770412445068,0.1040220782160759,0.0987236425280571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916065514087677,0.1727586090564727,0.1208292990922927,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722798585891724,0.1040578112006187,0.0980841815471649,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312726020812988,0.1291031837463379,0.5809524059295654,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,298.5049133300781,289.2677001953125,1.0,0.2420354336500167,1.0,1.0,0.0,1.0,-1.3047186136245728,1.304717183113098,1.4404828334591002e-06,0.9963358044624328,0.0,0.0,0.0,24.38971710205078,31.0,132.6042938232422,-0.0,180.7970733642578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848012924194336,0.2933661639690399,0.1945955902338028,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716545462608337,0.1052644252777099,0.0999113172292709,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122539162635804,0.1744561344385147,0.1220254525542259,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7614057064056396,0.0998868867754936,0.0959873870015144,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281595706939697,0.130224660038948,0.5860781073570251,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,298.5880432128906,289.3634338378906,1.0,0.244932159781456,1.0,1.0,0.0,1.0,-1.318472981452942,1.3184715509414673,1.4670675909655984e-06,1.0069434642791748,0.0,0.0,0.0,25.11778450012207,34.0,132.52508544921875,-0.0,187.04928588867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848012924194336,0.2933661639690399,0.1945955902338028,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716545462608337,0.1052644252777099,0.0999113172292709,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122539162635804,0.1744561344385147,0.1220254525542259,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7614057064056396,0.0998868867754936,0.0959873870015144,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281595706939697,0.130224660038948,0.5860781073570251,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,298.5880432128906,289.3634338378906,1.0,0.244932159781456,1.0,1.0,0.0,1.0,-1.318472981452942,1.3184715509414673,1.4670675909655984e-06,1.0069434642791748,0.0,0.0,0.0,25.11778450012207,34.0,132.52508544921875,-0.0,187.04928588867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
