time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888229370117188,0.3016178905963897,0.203842431306839,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666832804679871,0.1065690740942955,0.1011613830924034,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050604104995728,0.1761939227581024,0.1232543513178825,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471216320991516,0.0976190268993377,0.0934527292847633,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221945762634277,0.1312771588563919,0.5910540819168091,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,298.62890625,289.4586181640625,1.0,0.248745247721672,1.0,1.0,0.0,1.0,-1.335477352142334,1.3354758024215698,1.5004245597083354e-06,1.0201045274734497,0.0,0.0,0.0,26.210840225219727,37.0,132.3344268798828,-0.0,195.38330078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888229370117188,0.3016178905963897,0.203842431306839,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666832804679871,0.1065690740942955,0.1011613830924034,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050604104995728,0.1761939227581024,0.1232543513178825,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471216320991516,0.0976190268993377,0.0934527292847633,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221945762634277,0.1312771588563919,0.5910540819168091,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,298.62890625,289.4586181640625,1.0,0.248745247721672,1.0,1.0,0.0,1.0,-1.335477352142334,1.3354758024215698,1.5004245597083354e-06,1.0201045274734497,0.0,0.0,0.0,26.210840225219727,37.0,132.3344268798828,-0.0,195.38330078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990808367729187,0.3053184449672699,0.2091147750616073,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637317180633545,0.1072495132684707,0.101815178990364,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010105729103088,0.1770790815353393,0.1238823607563972,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410839796066284,0.0969910249114036,0.0927344262599945,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185886740684509,0.1317777335643768,0.5934223532676697,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,298.63787841796875,289.5062866210937,1.0,0.2509578466415405,1.0,1.0,0.0,1.0,-1.3453246355056765,1.345323085784912,1.5200189409370068e-06,1.0277788639068604,0.0,0.0,0.0,26.86201858520508,37.0,132.3399658203125,-0.0,200.340560913086,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926990866661072,0.3088428378105163,0.2147586196660995,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605239152908325,0.1079478412866592,0.1024886146187782,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966256380081177,0.1779740452766418,0.1245191320776939,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354947328567505,0.0965888202190399,0.0922694578766822,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145989179611206,0.1322716623544693,0.5957531929016113,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,298.64166259765625,289.553955078125,1.0,0.2533516883850097,1.0,1.0,0.0,1.0,-1.355911374092102,1.355909824371338,1.5413672826980471e-06,1.0361303091049194,0.0,0.0,0.0,27.58415031433105,40.0,132.38307189941406,-0.0,205.795150756836,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959901571273804,0.3155135214328766,0.2269330471754074,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534995675086975,0.1093944311141967,0.1038907840847969,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869431614875793,0.1797914803028106,0.1258172541856765,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250044941902161,0.0962376073002815,0.0918517783284187,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054620623588562,0.133259505033493,0.6004157662391663,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,298.639404296875,289.64947509765625,1.0,0.2586135566234588,1.0,1.0,0.0,1.0,-1.3788621425628662,1.378860592842102,1.5886115534158307e-06,1.054532766342163,0.0,0.0,0.0,29.24068260192871,43.0,132.51840209960938,-0.0,218.1023864746093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959901571273804,0.3155135214328766,0.2269330471754074,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534995675086975,0.1093944311141967,0.1038907840847969,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869431614875793,0.1797914803028106,0.1258172541856765,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250044941902161,0.0962376073002815,0.0918517783284187,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054620623588562,0.133259505033493,0.6004157662391663,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,298.639404296875,289.64947509765625,1.0,0.2586135566234588,1.0,1.0,0.0,1.0,-1.3788621425628662,1.378860592842102,1.5886115534158307e-06,1.054532766342163,0.0,0.0,0.0,29.24068260192871,43.0,132.51840209960938,-0.0,218.1023864746093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983651638031006,0.3218317627906799,0.2399007529020309,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458992004394531,0.1109039932489395,0.1053627207875251,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763594031333923,0.1816452890634536,0.1271475851535797,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145804762840271,0.0962582156062126,0.0918555706739425,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950788736343384,0.134262204170227,0.6051726341247559,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,298.6300964355469,289.7450866699219,1.0,0.2643943130970001,1.0,1.0,0.0,1.0,-1.403506875038147,1.4035052061080933,1.6404545704062912e-06,1.07435405254364,0.0,0.0,0.0,31.175424575805664,46.0,132.65550231933594,-0.0,232.1120147705078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983651638031006,0.3218317627906799,0.2399007529020309,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458992004394531,0.1109039932489395,0.1053627207875251,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763594031333923,0.1816452890634536,0.1271475851535797,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145804762840271,0.0962582156062126,0.0918555706739425,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950788736343384,0.134262204170227,0.6051726341247559,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,298.6300964355469,289.7450866699219,1.0,0.2643943130970001,1.0,1.0,0.0,1.0,-1.403506875038147,1.4035052061080933,1.6404545704062912e-06,1.07435405254364,0.0,0.0,0.0,31.175424575805664,46.0,132.65550231933594,-0.0,232.1120147705078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279313743114471,0.2531636655330658,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380276322364807,0.1124751716852188,0.1069026812911033,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653305768966675,0.183536559343338,0.1285108774900436,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034440040588379,0.0964946970343589,0.0921034291386604,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841665744781494,0.1352856457233429,0.6100640296936035,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,298.61798095703125,289.8407897949219,1.0,0.2705623507499695,1.0,1.0,0.0,1.0,-1.4290828704833984,1.4290812015533447,1.695424430181447e-06,1.0949288606643677,0.0,0.0,0.0,33.379302978515625,49.0,132.74942016601562,-0.0,247.6085205078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279313743114471,0.2531636655330658,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380276322364807,0.1124751716852188,0.1069026812911033,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653305768966675,0.183536559343338,0.1285108774900436,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034440040588379,0.0964946970343589,0.0921034291386604,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841665744781494,0.1352856457233429,0.6100640296936035,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,298.61798095703125,289.8407897949219,1.0,0.2705623507499695,1.0,1.0,0.0,1.0,-1.4290828704833984,1.4290812015533447,1.695424430181447e-06,1.0949288606643677,0.0,0.0,0.0,33.379302978515625,49.0,132.74942016601562,-0.0,247.6085205078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.333915650844574,0.2663907706737518,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730194091796875,0.1141083016991615,0.1085098534822464,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543879389762878,0.1854665428400039,0.1299073994159698,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922757625579834,0.0968697890639305,0.0925061404705047,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732402682304382,0.1363314986228943,0.6150962114334106,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,298.6053771972656,289.9365234375,1.0,0.2769995927810669,1.0,1.0,0.0,1.0,-1.4550925493240356,1.4550907611846924,1.752454522829794e-06,1.115758776664734,0.0,0.0,0.0,35.823272705078125,52.0,132.78689575195312,-0.0,264.39532470703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.333915650844574,0.2663907706737518,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730194091796875,0.1141083016991615,0.1085098534822464,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543879389762878,0.1854665428400039,0.1299073994159698,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922757625579834,0.0968697890639305,0.0925061404705047,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732402682304382,0.1363314986228943,0.6150962114334106,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,298.6053771972656,289.9365234375,1.0,0.2769995927810669,1.0,1.0,0.0,1.0,-1.4550925493240356,1.4550907611846924,1.752454522829794e-06,1.115758776664734,0.0,0.0,0.0,35.823272705078125,52.0,132.78689575195312,-0.0,264.39532470703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368840515613556,0.2730008065700531,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7264009118080139,0.1149485632777214,0.1093382164835929,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491430878639221,0.1864465624094009,0.1306178867816925,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869047284126282,0.0970966592431068,0.0927502438426017,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679710388183594,0.1368633508682251,0.6176636815071106,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,298.5992736816406,289.984375,1.0,0.2802903652191162,1.0,1.0,0.0,1.0,-1.4682493209838867,1.4682475328445437,1.7817205844039563e-06,1.1262438297271729,0.0,0.0,0.0,37.1160774230957,52.0,132.78839111328125,-0.0,273.239013671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398377895355224,0.2796413004398346,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227280139923096,0.1158050745725631,0.1101830303668975,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441245555877686,0.18743696808815,0.1313364207744598,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817510724067688,0.0973460152745246,0.0930180475115776,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629155516624451,0.1374014317989349,0.6202645897865295,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,298.5933837890625,290.0322265625,1.0,0.2836184501647949,1.0,1.0,0.0,1.0,-1.4815415143966677,1.4815397262573242,1.8115755437975167e-06,1.136804223060608,0.0,0.0,0.0,38.44483947753906,40.0,132.7839813232422,-0.0,282.3780822753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467303812503814,0.2787244319915771,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267729640007019,0.117550291121006,0.1118157282471656,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478401899337769,0.1894338130950927,0.1327198892831802,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838284730911255,0.0978868305683136,0.0935091152787208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657164335250854,0.138492003083229,0.6250870227813721,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,298.5888061523437,290.1276550292969,1.0,0.2842459082603454,1.0,1.0,0.0,1.0,-1.4904543161392212,1.4904524087905884,1.831853751355084e-06,1.1439602375030518,0.0,0.0,0.0,38.45833206176758,43.0,132.3075408935547,-0.0,286.36151123046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467303812503814,0.2787244319915771,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267729640007019,0.117550291121006,0.1118157282471656,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478401899337769,0.1894338130950927,0.1327198892831802,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838284730911255,0.0978868305683136,0.0935091152787208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657164335250854,0.138492003083229,0.6250870227813721,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,298.5888061523437,290.1276550292969,1.0,0.2842459082603454,1.0,1.0,0.0,1.0,-1.4904543161392212,1.4904524087905884,1.831853751355084e-06,1.1439602375030518,0.0,0.0,0.0,38.45833206176758,43.0,132.3075408935547,-0.0,286.36151123046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551854789257049,0.2792928218841553,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297333478927612,0.1193848848342895,0.1135304421186447,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502064347267151,0.1914983540773391,0.1341488808393478,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848399043083191,0.0985229164361953,0.0940894857048988,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673419117927551,0.1396956145763397,0.6303533911705017,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,298.5990905761719,290.2220458984375,1.0,0.2863544523715973,1.0,1.0,0.0,1.0,-1.5019229650497437,1.5019211769104004,1.857850406850048e-06,1.152873158454895,0.0,0.0,0.0,38.75966644287109,46.0,131.68911743164062,-0.0,292.2781066894531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551854789257049,0.2792928218841553,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297333478927612,0.1193848848342895,0.1135304421186447,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502064347267151,0.1914983540773391,0.1341488808393478,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848399043083191,0.0985229164361953,0.0940894857048988,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673419117927551,0.1396956145763397,0.6303533911705017,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,298.5990905761719,290.2220458984375,1.0,0.2863544523715973,1.0,1.0,0.0,1.0,-1.5019229650497437,1.5019211769104004,1.857850406850048e-06,1.152873158454895,0.0,0.0,0.0,38.75966644287109,46.0,131.68911743164062,-0.0,292.2781066894531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640938997268677,0.282071977853775,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314624190330505,0.1216605007648468,0.1155443042516708,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508047461509705,0.1939724236726761,0.1357796192169189,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847042441368103,0.0996039733290672,0.0949729159474372,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675443291664124,0.1413544565439224,0.6371280550956726,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,298.61309814453125,290.316650390625,1.0,0.2895186841487884,1.0,1.0,0.0,1.0,-1.5188250541687012,1.5188231468200684,1.8967525647894945e-06,1.1661537885665894,0.0,0.0,0.0,39.5343132019043,49.0,131.61172485351562,-0.0,301.9961242675781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640938997268677,0.282071977853775,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314624190330505,0.1216605007648468,0.1155443042516708,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508047461509705,0.1939724236726761,0.1357796192169189,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847042441368103,0.0996039733290672,0.0949729159474372,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675443291664124,0.1413544565439224,0.6371280550956726,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,298.61309814453125,290.316650390625,1.0,0.2895186841487884,1.0,1.0,0.0,1.0,-1.5188250541687012,1.5188231468200684,1.8967525647894945e-06,1.1661537885665894,0.0,0.0,0.0,39.5343132019043,49.0,131.61172485351562,-0.0,301.9961242675781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736076951026916,0.2852389216423034,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340479493141174,0.1245830729603767,0.1181860566139221,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518660664558411,0.197030633687973,0.1378348618745803,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858484745025635,0.1013388633728027,0.0964904427528381,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685844898223877,0.1436601132154464,0.6468924283981323,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,298.6314697265625,290.4114990234375,1.0,0.2936750650405884,1.0,1.0,0.0,1.0,-1.5418070554733276,1.5418051481246948,1.950539171957644e-06,1.1842598915100098,0.0,0.0,0.0,40.4992561340332,52.0,131.80284118652344,-0.0,315.2883605957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736076951026916,0.2852389216423034,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340479493141174,0.1245830729603767,0.1181860566139221,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518660664558411,0.197030633687973,0.1378348618745803,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858484745025635,0.1013388633728027,0.0964904427528381,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685844898223877,0.1436601132154464,0.6468924283981323,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,298.6314697265625,290.4114990234375,1.0,0.2936750650405884,1.0,1.0,0.0,1.0,-1.5418070554733276,1.5418051481246948,1.950539171957644e-06,1.1842598915100098,0.0,0.0,0.0,40.4992561340332,52.0,131.80284118652344,-0.0,315.2883605957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785529434680938,0.2870363593101501,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355167865753174,0.1262363493442535,0.1197025999426841,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524311780929565,0.1987239122390747,0.1389878690242767,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867256164550781,0.1024006232619285,0.0974473878741264,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692660689353943,0.1450013518333435,0.6526915431022644,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,298.6417236328125,290.45904541015625,1.0,0.2960937917232513,1.0,1.0,0.0,1.0,-1.5552791357040403,1.5552772283554075,1.9825331492029363e-06,1.1948853731155396,0.0,0.0,0.0,41.0615348815918,52.0,131.94883728027344,-0.0,323.236083984375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836032152175903,0.2890019416809082,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370392084121704,0.1279990226030349,0.121329627931118,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529632091522217,0.2005079388618469,0.1402092427015304,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877253651618958,0.1035727709531784,0.0985160395503044,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699876427650452,0.1464476287364959,0.6589983105659485,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,298.65234375,290.50665283203125,1.0,0.2987207174301147,1.0,1.0,0.0,1.0,-1.5699118375778198,1.569909930229187,2.0176673842797754e-06,1.2064306735992432,0.0,0.0,0.0,41.67985916137695,55.0,132.10610961914062,-0.0,332.0277404785156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393974244594574,0.2934425771236419,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401543855667114,0.1318164318799972,0.1248756572604179,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853867769241333,0.204314187169075,0.1428291499614715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899667382240295,0.1062101200222969,0.1009472236037254,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714560627937317,0.1496139913797378,0.6729235649108887,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,298.6742248535156,290.60211181640625,1.0,0.3045437633991241,1.0,1.0,0.0,1.0,-1.602280616760254,1.602278470993042,2.0967993350495817e-06,1.231975793838501,0.0,0.0,0.0,43.08340835571289,58.0,132.41700744628906,-0.0,352.09381103515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393974244594574,0.2934425771236419,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401543855667114,0.1318164318799972,0.1248756572604179,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853867769241333,0.204314187169075,0.1428291499614715,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899667382240295,0.1062101200222969,0.1009472236037254,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714560627937317,0.1496139913797378,0.6729235649108887,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,298.6742248535156,290.60211181640625,1.0,0.3045437633991241,1.0,1.0,0.0,1.0,-1.602280616760254,1.602278470993042,2.0967993350495817e-06,1.231975793838501,0.0,0.0,0.0,43.08340835571289,58.0,132.41700744628906,-0.0,352.09381103515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046600461006164,0.2985056042671203,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433104515075684,0.1359837502241134,0.1287674605846405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545595407485962,0.2084023356437683,0.1456557214260101,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924357414245605,0.1091956049203872,0.1037237048149108,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729065418243408,0.1530988216400146,0.6883569955825806,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,298.6961975097656,290.6977844238281,1.0,0.3110401928424835,1.0,1.0,0.0,1.0,-1.6382858753204346,1.638283610343933,2.1870987438887823e-06,1.2603877782821655,0.0,0.0,0.0,44.698726654052734,61.0,132.6892547607422,-0.0,375.4241638183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046600461006164,0.2985056042671203,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433104515075684,0.1359837502241134,0.1287674605846405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545595407485962,0.2084023356437683,0.1456557214260101,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924357414245605,0.1091956049203872,0.1037237048149108,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729065418243408,0.1530988216400146,0.6883569955825806,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,298.6961975097656,290.6977844238281,1.0,0.3110401928424835,1.0,1.0,0.0,1.0,-1.6382858753204346,1.638283610343933,2.1870987438887823e-06,1.2603877782821655,0.0,0.0,0.0,44.698726654052734,61.0,132.6892547607422,-0.0,375.4241638183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156352877616882,0.3040773272514343,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465209364891052,0.1404726356267929,0.1329731941223144,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551102876663208,0.2127476930618286,0.1486681848764419,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951107382774353,0.1124976947903633,0.1068105027079582,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743613123893738,0.1568674892187118,0.7051165699958801,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,298.7178039550781,290.79364013671875,1.0,0.3181198537349701,1.0,1.0,0.0,1.0,-1.6774675846099854,1.677465319633484,2.2880815322423587e-06,1.2912920713424685,0.0,0.0,0.0,46.50707244873047,64.0,132.90525817871094,-0.0,402.010986328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156352877616882,0.3040773272514343,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465209364891052,0.1404726356267929,0.1329731941223144,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551102876663208,0.2127476930618286,0.1486681848764419,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951107382774353,0.1124976947903633,0.1068105027079582,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743613123893738,0.1568674892187118,0.7051165699958801,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,298.7178039550781,290.79364013671875,1.0,0.3181198537349701,1.0,1.0,0.0,1.0,-1.6774675846099854,1.677465319633484,2.2880815322423587e-06,1.2912920713424685,0.0,0.0,0.0,46.50707244873047,64.0,132.90525817871094,-0.0,402.010986328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268933832645416,0.3100085258483886,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498453855514526,0.1452632546424865,0.1374704539775848,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556336164474487,0.2173339128494262,0.1518526673316955,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980232000350952,0.1160940080881118,0.1101826578378677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758938074111938,0.1608966290950775,0.7230774760246277,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,298.7389831542969,290.8896179199219,1.0,0.3256949186325073,1.0,1.0,0.0,1.0,-1.7194256782531738,1.7194232940673828,2.399351615167689e-06,1.3243621587753296,0.0,0.0,0.0,48.48302459716797,67.0,133.06320190429688,-0.0,431.84515380859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268933832645416,0.3100085258483886,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498453855514526,0.1452632546424865,0.1374704539775848,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556336164474487,0.2173339128494262,0.1518526673316955,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980232000350952,0.1160940080881118,0.1101826578378677,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758938074111938,0.1608966290950775,0.7230774760246277,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,298.7389831542969,290.8896179199219,1.0,0.3256949186325073,1.0,1.0,0.0,1.0,-1.7194256782531738,1.7194232940673828,2.399351615167689e-06,1.3243621587753296,0.0,0.0,0.0,48.48302459716797,67.0,133.06320190429688,-0.0,431.84515380859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326309859752655,0.3130679726600647,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515708208084106,0.1477688550949096,0.1398249566555023,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.855917751789093,0.2197150886058807,0.1535073220729828,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995815634727478,0.1179990321397781,0.1119717061519622,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767133712768555,0.1630053371191024,0.7324885725975037,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,298.7493896484375,290.9376220703125,1.0,0.3296474516391754,1.0,1.0,0.0,1.0,-1.741357922554016,1.7413554191589355,2.458798689985997e-06,1.3416365385055542,0.0,0.0,0.0,49.527122497558594,67.0,133.12167358398438,-0.0,447.9984130859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384431838989258,0.3161644637584686,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533523440361023,0.1503467112779617,0.1422484517097473,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562368750572205,0.2221540212631225,0.1552026569843292,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012179493904114,0.1199737563729286,0.1138275191187858,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777584433555603,0.1651753634214401,0.7421781420707703,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,298.7597351074219,290.98565673828125,1.0,0.3336989283561706,1.0,1.0,0.0,1.0,-1.7638829946517944,1.763880491256714,2.520768475733348e-06,1.359369158744812,0.0,0.0,0.0,50.60422134399414,70.0,133.16766357421875,-0.0,464.9828796386719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503004550933838,0.3224075138568878,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571178674697876,0.1557177901268005,0.1473003476858139,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570268154144287,0.2272042632102966,0.1587142199277877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047467827796936,0.1241302415728569,0.117736704647541,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795194983482361,0.1696977615356445,0.7623814344406128,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,298.7802429199219,291.08172607421875,1.0,0.3420727550983429,1.0,1.0,0.0,1.0,-1.8106118440628047,1.810609221458435,2.6522704956732923e-06,1.3961248397827148,0.0,0.0,0.0,52.8466911315918,73.0,133.22666931152344,-0.0,501.4906921386719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
