time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503004550933838,0.3224075138568878,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571178674697876,0.1557177901268005,0.1473003476858139,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570268154144287,0.2272042632102966,0.1587142199277877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047467827796936,0.1241302415728569,0.117736704647541,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795194983482361,0.1696977615356445,0.7623814344406128,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,298.7802429199219,291.08172607421875,1.0,0.3420727550983429,1.0,1.0,0.0,1.0,-1.8106118440628047,1.810609221458435,2.6522704956732923e-06,1.3961248397827148,0.0,0.0,0.0,52.8466911315918,73.0,133.22666931152344,-0.0,501.4906921386719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624812006950378,0.3286165297031402,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612044811248779,0.1613711863756179,0.1526195257902145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580897450447083,0.2324810326099395,0.1623837798833847,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086445093154907,0.1285572499036789,0.1219027191400528,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781769335269928,0.1744591444730758,0.7836582064628601,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,298.80059814453125,291.1778259277344,1.0,0.3507646918296814,1.0,1.0,0.0,1.0,-1.859411358833313,1.859408617019653,2.793811518131406e-06,1.4344626665115356,0.0,0.0,0.0,55.18792343139648,76.0,133.24859619140625,-0.0,541.4452514648438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624812006950378,0.3286165297031402,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612044811248779,0.1613711863756179,0.1526195257902145,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580897450447083,0.2324810326099395,0.1623837798833847,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086445093154907,0.1285572499036789,0.1219027191400528,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781769335269928,0.1744591444730758,0.7836582064628601,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,298.80059814453125,291.1778259277344,1.0,0.3507646918296814,1.0,1.0,0.0,1.0,-1.859411358833313,1.859408617019653,2.793811518131406e-06,1.4344626665115356,0.0,0.0,0.0,55.18792343139648,76.0,133.24859619140625,-0.0,541.4452514648438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750049710273742,0.3346942663192749,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656633853912354,0.167306363582611,0.1582043170928955,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594915270805359,0.2379845827817917,0.1662106364965438,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712831437587738,0.1332534551620483,0.1263231188058853,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389078617096,0.1794595569372177,0.806002676486969,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,298.8210144042969,291.2738952636719,1.0,0.359738141298294,1.0,1.0,0.0,1.0,-1.910149097442627,1.910146117210388,2.94548431156727e-06,1.4742696285247805,0.0,0.0,0.0,57.60957717895508,79.0,133.2411346435547,-0.0,584.9727783203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750049710273742,0.3346942663192749,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656633853912354,0.167306363582611,0.1582043170928955,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594915270805359,0.2379845827817917,0.1662106364965438,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.712831437587738,0.1332534551620483,0.1263231188058853,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389078617096,0.1794595569372177,0.806002676486969,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,298.8210144042969,291.2738952636719,1.0,0.359738141298294,1.0,1.0,0.0,1.0,-1.910149097442627,1.910146117210388,2.94548431156727e-06,1.4742696285247805,0.0,0.0,0.0,57.60957717895508,79.0,133.2411346435547,-0.0,584.9727783203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9990000128746032,0.4827252030372619,0.3382576406002044,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32354736328125,0.7685474157333374,0.1710189282894134,0.1616974771022796,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.860522449016571,0.2414107769727707,0.1685925424098968,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.7154682874679565,0.1362131386995315,0.1291090101003646,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238525390625,0.7861647605895996,0.1825885325670242,0.8199824094772339,291.3254699707031,286.3085327148437,291.4328918457031,286.00933837890625,291.43023681640625,298.8334045410156,291.3317565917969,1.0,0.3652687072753906,1.0,1.0,0.0,1.0,-1.9416136741638184,1.94161069393158,3.0418234473472694e-06,1.498927116394043,0.9844632744789124,0.9844632744789124,0.0,59.10066223144531,79.0,133.2253875732422,-0.0,612.987548828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886900221928,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825184186513e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104224379057996e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.9990000128746032,0.4851431250572204,0.3410263955593109,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7699812650680542,0.1726413667201995,0.1639289557933807,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4198303222656,0.8606407642364502,0.2422851771116256,0.1700433790683746,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65362548828125,0.7167664170265198,0.1375108063220977,0.1308970600366592,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5201416015625,0.7868424654006958,0.1837472468614578,0.8287762999534607,289.36627197265625,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,298.8240966796875,288.8277587890625,1.0,0.3689410388469696,1.0,1.0,0.0,1.0,-1.962073564529419,1.9620704650878904,3.1054912597028306e-06,1.5150151252746582,0.9831363558769226,0.9831363558769226,0.0,60.17567443847656,82.0,9383.8017578125,-0.0,631.9938354492188,1.0,283.2047424316406,290.2233581542969,289.04815673828125,289.87567138671875,293.1499938964844,293.1499938964844,283.1499938964844,1492.279541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221022721379995,1.0,0.0,0.0,0.8002294898033142,0.8002355694770813,6.366889238051955e-08,4.224061012268066,4.224050998687744,1.013526889437344e-05,0.0,0.0,-0.0,3957.60546875,0.0,16.578441619873047,1888.9930419921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.9990000128746032,0.4755246937274933,0.3548544645309448,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.7597960233688354,0.1702473163604736,0.1638810634613037,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.8470062017440796,0.23643559217453,0.1684520989656448,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.7071883082389832,0.1355569958686828,0.1308658272027969,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639221191406,0.7750072479248047,0.1802630275487899,0.8248909115791321,286.8125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,298.7032470703125,286.6477966308594,1.0,0.3729914724826813,1.0,1.0,0.0,1.0,-1.972040772438049,1.972037672996521,3.137347221127129e-06,1.523239254951477,0.9601324796676636,0.9601324796676636,0.0,63.29430770874024,82.0,11178.8994140625,-0.0,650.0867309570312,1.0,283.1854858398437,286.6910400390625,290.0928955078125,290.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,2335.363037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1829311251640319,1.0,0.0,0.0,0.9916527271270752,0.9916546940803528,6.65664572352398e-08,4.264683723449707,4.264673709869385,9.796513040782884e-06,0.0,0.0,-0.0,3829.21533203125,0.0,30.176389694213867,1895.2679443359373,0.0,0.0,0.2533000111579895,1.0,0.0,3.0,1.0,0.0
12126360,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.9990000128746032,0.4625765383243561,0.376880943775177,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7411962151527405,0.1666315197944641,0.1611067652702331,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8240024447441101,0.2291410118341446,0.1638638079166412,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.6880271434783936,0.1325960606336593,0.1286307275295257,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7538561820983887,0.1752117723226547,0.8060116171836853,285.9742431640625,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,298.5570068359375,285.913818359375,1.0,0.3760676980018616,1.0,1.0,0.0,1.0,-1.964308500289917,1.964305400848389,3.113403863608255e-06,1.5173931121826172,0.9507402181625366,0.9507402181625366,0.0,67.88008880615234,70.0,11800.6806640625,-0.0,659.4548950195312,1.0,283.17022705078125,285.6451416015625,290.4949035644531,291.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,3784.16650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561602532863617,1.0,0.0,0.0,1.2493650913238523,1.2493678331375122,1.0419844898024166e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.371337890625,0.0,60.377174377441406,1895.4320068359373,0.0,203.91876220703125,0.3190900683403015,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480206966400146,0.3953611552715301,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250317335128784,0.1628171652555465,0.1573815643787384,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023363351821899,0.2218284010887146,0.1583552360534668,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707167029380798,0.1294162273406982,0.1255810409784317,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7349434494972229,0.169525533914566,0.7801364064216614,285.54345703125,286.1136474609375,291.6203308105469,286.07049560546875,291.6176452636719,298.3995056152344,285.51220703125,1.0,0.3758972585201263,1.0,1.0,0.0,1.0,-1.9406911134719849,1.9406880140304563,3.040290266653756e-06,1.499112606048584,0.942154347896576,0.942154347896576,0.0,71.5198974609375,70.0,12311.8681640625,-0.0,653.3189086914062,1.0,283.1585388183594,285.1402893066406,290.29205322265625,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5943.58837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500101625919342,1.0,0.0,0.0,1.554092288017273,1.5540964603424072,1.611570326076617e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.22119140625,0.0,116.48556518554688,1895.43701171875,0.0,507.2339477539063,0.390877366065979,1.0,0.0,3.0,1.0,0.0
12126480,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.998971700668335,0.440446138381958,0.400760143995285,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.718094527721405,0.160931721329689,0.1554018408060073,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.7925122976303101,0.2182845622301101,0.1555421650409698,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.6634382009506226,0.1277994811534881,0.1239197179675102,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7266054749488831,0.1664791703224182,0.7654469609260559,285.3797302246094,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,298.3232421875,285.35699462890625,1.0,0.374489814043045,1.0,1.0,0.0,1.0,-1.9219168424606323,1.921913743019104,2.9828886454197345e-06,1.4845948219299316,0.9361628293991088,0.9361628293991088,0.0,72.75492858886719,58.0,12488.0478515625,-0.0,643.0297241210938,1.0,283.1545104980469,284.9487609863281,290.04254150390625,291.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,7339.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592256188392639,1.0,0.0,0.0,1.7183507680892944,1.718356013298035,1.9702312670233368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.51123046875,0.0,157.72071838378906,1895.4371337890625,0.0,726.1400146484375,0.4338738620281219,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9864555597305298,0.4302213490009308,0.3890285491943359,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7081795930862427,0.1578297764062881,0.1519515514373779,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7786831259727478,0.2122161537408828,0.1506244540214538,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6535094380378723,0.1249824836850166,0.1208706870675087,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7134263515472412,0.160707488656044,0.7365906238555908,285.1015930175781,286.1499938964844,291.75,286.11187744140625,291.7471923828125,298.22430419921875,285.0892028808594,1.0,0.3667400777339935,1.0,1.0,0.0,1.0,-1.8593344688415527,1.8593316078186035,2.794962711050175e-06,1.4354040622711182,0.9204195141792296,0.9204195141792296,0.0,73.1221694946289,46.0,12656.806640625,-0.0,598.14990234375,1.0,283.1506652832031,284.6210632324219,289.4210510253906,290.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,11216.5966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178364753723145,1.0,0.0,0.0,2.09139347076416,2.0914013385772705,2.918535244589293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.259521484375,0.0,285.8307189941406,1895.4371337890625,0.0,1032.5697021484375,0.5252618789672852,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9864555597305298,0.4302213490009308,0.3890285491943359,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7081795930862427,0.1578297764062881,0.1519515514373779,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7786831259727478,0.2122161537408828,0.1506244540214538,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6535094380378723,0.1249824836850166,0.1208706870675087,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7134263515472412,0.160707488656044,0.7365906238555908,285.1015930175781,286.1499938964844,291.75,286.11187744140625,291.7471923828125,298.22430419921875,285.0892028808594,1.0,0.3667400777339935,1.0,1.0,0.0,1.0,-1.8593344688415527,1.8593316078186035,2.794962711050175e-06,1.4354040622711182,0.9204195141792296,0.9204195141792296,0.0,73.1221694946289,46.0,12656.806640625,-0.0,598.14990234375,1.0,283.1506652832031,284.6210632324219,289.4210510253906,290.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,11216.5966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178364753723145,1.0,0.0,0.0,2.09139347076416,2.0914013385772705,2.918535244589293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.259521484375,0.0,285.8307189941406,1895.4371337890625,0.0,1032.5697021484375,0.5252618789672852,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9985907673835754,0.4272091090679168,0.3849310874938965,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193036675453186,0.1567723900079727,0.1502919942140579,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7892588973045349,0.2091027349233627,0.147850677371025,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6633988618850708,0.1238248646259307,0.1191921457648277,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.721005380153656,0.1574257165193557,0.7182818055152893,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,298.1958923339844,284.95428466796875,1.0,0.3563923835754394,1.0,1.0,0.0,1.0,-1.825071930885315,1.8250691890716555,2.694911700018565e-06,1.4083434343338013,0.9038197994232178,0.9038197994232178,0.0,66.84078979492188,34.0,12782.828125,-0.0,554.449462890625,1.0,283.15008544921875,284.4496154785156,289.0796813964844,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14945.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004124879837036,1.0,0.0,0.0,2.3707120418548584,2.37072229385376,3.7501703786801954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.101318359375,0.0,418.9198913574219,1895.4371337890625,0.0,931.0994262695312,0.5940015912055969,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9985907673835754,0.4272091090679168,0.3849310874938965,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193036675453186,0.1567723900079727,0.1502919942140579,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7892588973045349,0.2091027349233627,0.147850677371025,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6633988618850708,0.1238248646259307,0.1191921457648277,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.721005380153656,0.1574257165193557,0.7182818055152893,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,298.1958923339844,284.95428466796875,1.0,0.3563923835754394,1.0,1.0,0.0,1.0,-1.825071930885315,1.8250691890716555,2.694911700018565e-06,1.4083434343338013,0.9038197994232178,0.9038197994232178,0.0,66.84078979492188,34.0,12782.828125,-0.0,554.449462890625,1.0,283.15008544921875,284.4496154785156,289.0796813964844,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14945.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004124879837036,1.0,0.0,0.0,2.3707120418548584,2.37072229385376,3.7501703786801954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.101318359375,0.0,418.9198913574219,1895.4371337890625,0.0,931.0994262695312,0.5940015912055969,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299582540988922,0.360118955373764,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7353247404098511,0.1570684313774109,0.1500533521175384,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064518570899963,0.2076400071382522,0.1464152783155441,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795648336410522,0.1238244101405143,0.1187097355723381,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.734189510345459,0.1558050513267517,0.7082387208938599,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,298.20660400390625,284.8724060058594,1.0,0.3437599837779999,1.0,1.0,0.0,1.0,-1.7806482315063477,1.7806456089019775,2.568787067502853e-06,1.3735541105270386,0.8866382837295532,0.8866382837295532,0.0,59.81725692749024,25.0,12770.4814453125,-0.0,503.3607482910156,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18283.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620514750480652,1.0,0.0,0.0,2.568599939346313,2.568611860275269,4.402367039801902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6435546875,0.0,536.712890625,1895.4371337890625,0.0,738.6926879882812,0.6371973156929016,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299582540988922,0.360118955373764,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7353247404098511,0.1570684313774109,0.1500533521175384,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064518570899963,0.2076400071382522,0.1464152783155441,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795648336410522,0.1238244101405143,0.1187097355723381,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.734189510345459,0.1558050513267517,0.7082387208938599,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,298.20660400390625,284.8724060058594,1.0,0.3437599837779999,1.0,1.0,0.0,1.0,-1.7806482315063477,1.7806456089019775,2.568787067502853e-06,1.3735541105270386,0.8866382837295532,0.8866382837295532,0.0,59.81725692749024,25.0,12770.4814453125,-0.0,503.3607482910156,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18283.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620514750480652,1.0,0.0,0.0,2.568599939346313,2.568611860275269,4.402367039801902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6435546875,0.0,536.712890625,1895.4371337890625,0.0,738.6926879882812,0.6371973156929016,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.4342311918735504,0.3445466160774231,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459381222724915,0.1575808525085449,0.150299534201622,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173887133598328,0.2073031514883041,0.1459999680519104,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905121803283691,0.1241508200764656,0.1187905594706535,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7434402704238892,0.1554675698280334,0.7054198980331421,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,298.225341796875,284.8515014648437,1.0,0.3371884524822235,1.0,1.0,0.0,1.0,-1.7584573030471802,1.7584547996520996,2.50696211878676e-06,1.3560373783111572,0.878217875957489,0.878217875957489,0.0,56.06587219238281,25.0,12713.1201171875,-0.0,477.9690246582031,1.0,283.1499938964844,284.3197937011719,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19266.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441489815711975,1.0,0.0,0.0,2.606374740600586,2.606387138366699,4.532805348844704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.87451171875,0.0,563.1022338867188,1895.4371337890625,0.0,662.6265258789062,0.6493562459945679,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399616420269012,0.3276405036449432,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7588569521903992,0.1582893431186676,0.1507441401481628,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8298574686050415,0.2071671485900879,0.1457380205392837,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.703507125377655,0.1246575266122818,0.1190518289804458,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7549668550491333,0.155405655503273,0.7038930654525757,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,298.2532653808594,284.8354187011719,1.0,0.33046755194664,1.0,1.0,0.0,1.0,-1.7368569374084473,1.7368545532226562,2.447647602821234e-06,1.338978290557861,0.8693540096282959,0.8693540096282959,0.0,52.21925354003906,28.0,12660.123046875,-0.0,453.2342224121094,1.0,283.1499938964844,284.2999267578125,289.04248046875,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20185.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294201374053955,1.0,0.0,0.0,2.6379847526550293,2.637997627258301,4.643419515559799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.4697265625,0.0,586.266357421875,1895.4371337890625,0.0,605.9186401367188,0.6545418500900269,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536530673503876,0.3012553453445434,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7830930948257446,0.1601977199316024,0.1522010117769241,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519771099090576,0.2073805332183838,0.1456330418586731,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253825068473816,0.126131385564804,0.1201082691550254,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7766047716140747,0.1559931188821792,0.7045601010322571,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,298.32342529296875,284.8309326171875,1.0,0.3214466273784637,1.0,1.0,0.0,1.0,-1.708855390548706,1.708853006362915,2.371765276620863e-06,1.3166388273239136,0.8523655533790588,0.8523655533790588,0.0,46.68589782714844,31.0,12599.80859375,-0.0,420.4171447753906,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109342336654663,1.0,0.0,0.0,2.632631540298462,2.6326444149017334,4.6245929752330994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.41259765625,0.0,588.1683959960938,1895.4371337890625,0.0,541.6266479492188,0.6540087461471558,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536530673503876,0.3012553453445434,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7830930948257446,0.1601977199316024,0.1522010117769241,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519771099090576,0.2073805332183838,0.1456330418586731,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253825068473816,0.126131385564804,0.1201082691550254,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7766047716140747,0.1559931188821792,0.7045601010322571,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,298.32342529296875,284.8309326171875,1.0,0.3214466273784637,1.0,1.0,0.0,1.0,-1.708855390548706,1.708853006362915,2.371765276620863e-06,1.3166388273239136,0.8523655533790588,0.8523655533790588,0.0,46.68589782714844,31.0,12599.80859375,-0.0,420.4171447753906,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109342336654663,1.0,0.0,0.0,2.632631540298462,2.6326444149017334,4.6245929752330994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.41259765625,0.0,588.1683959960938,1895.4371337890625,0.0,541.6266479492188,0.6540087461471558,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678780436515808,0.2809986770153045,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056663870811462,0.1626210659742355,0.154238685965538,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724339008331299,0.2080930471420288,0.145946592092514,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442693710327148,0.1280873268842697,0.121712677180767,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.797041118144989,0.157294824719429,0.7090121507644653,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,298.3956298828125,284.8515625,1.0,0.3157097697257995,1.0,1.0,0.0,1.0,-1.694621443748474,1.6946191787719729,2.333645397811779e-06,1.305193543434143,0.8360362648963928,0.8360362648963928,0.0,42.88014602661133,49.0,12603.2138671875,-0.0,401.2500915527344,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054105520248413,1.0,0.0,0.0,2.578900098800659,2.578912734985352,4.4377458152666804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29931640625,0.0,558.526611328125,1895.4371337890625,0.0,523.80029296875,0.6418889760971069,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678780436515808,0.2809986770153045,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056663870811462,0.1626210659742355,0.154238685965538,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724339008331299,0.2080930471420288,0.145946592092514,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442693710327148,0.1280873268842697,0.121712677180767,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.797041118144989,0.157294824719429,0.7090121507644653,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,298.3956298828125,284.8515625,1.0,0.3157097697257995,1.0,1.0,0.0,1.0,-1.694621443748474,1.6946191787719729,2.333645397811779e-06,1.305193543434143,0.8360362648963928,0.8360362648963928,0.0,42.88014602661133,49.0,12603.2138671875,-0.0,401.2500915527344,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054105520248413,1.0,0.0,0.0,2.578900098800659,2.578912734985352,4.4377458152666804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29931640625,0.0,558.526611328125,1895.4371337890625,0.0,523.80029296875,0.6418889760971069,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801473021507263,0.2807958424091339,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103600144386292,0.1654655188322067,0.1568276286125183,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740823864936829,0.2092206329107284,0.1466595530509948,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485476732254028,0.1304387599229812,0.1238432303071022,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001402616500854,0.1590882986783981,0.7165614366531372,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,298.4539794921875,284.9007263183594,1.0,0.3187316954135895,1.0,1.0,0.0,1.0,-1.709941864013672,1.7099394798278809,2.3738955405860902e-06,1.3168715238571167,0.8207637667655945,0.8207637667655945,0.0,43.16396331787109,67.0,12766.9375,-0.0,410.80224609375,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078930258750916,1.0,0.0,0.0,2.495563268661499,2.495575189590454,4.155569115482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.980712890625,0.0,511.554931640625,1895.4371337890625,0.0,531.7364501953125,0.6226344704627991,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801473021507263,0.2807958424091339,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103600144386292,0.1654655188322067,0.1568276286125183,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740823864936829,0.2092206329107284,0.1466595530509948,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485476732254028,0.1304387599229812,0.1238432303071022,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001402616500854,0.1590882986783981,0.7165614366531372,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,298.4539794921875,284.9007263183594,1.0,0.3187316954135895,1.0,1.0,0.0,1.0,-1.709941864013672,1.7099394798278809,2.3738955405860902e-06,1.3168715238571167,0.8207637667655945,0.8207637667655945,0.0,43.16396331787109,67.0,12766.9375,-0.0,410.80224609375,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078930258750916,1.0,0.0,0.0,2.495563268661499,2.495575189590454,4.155569115482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.980712890625,0.0,511.554931640625,1895.4371337890625,0.0,531.7364501953125,0.6226344704627991,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875557124614715,0.2984781265258789,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989413142204285,0.1686394661664962,0.1598715037107467,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585243225097656,0.210700586438179,0.1477187424898147,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390437722206116,0.1330993920564651,0.1264081448316574,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870661020278931,0.1610998213291168,0.7259754538536072,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,298.4764709472656,284.978515625,1.0,0.3285852968692779,1.0,1.0,0.0,1.0,-1.7504684925079346,1.750465989112854,2.483381422280217e-06,1.348519802093506,0.8070331811904907,0.8070331811904907,0.0,47.07659912109375,85.0,13079.8466796875,-0.0,446.2213134765625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147631764411926,1.0,0.0,0.0,2.3961148262023926,2.3961260318756104,3.830969035334421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.19189453125,0.0,457.6859130859375,1895.4371337890625,0.0,554.3469848632812,0.6023977398872375,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875557124614715,0.2984781265258789,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989413142204285,0.1686394661664962,0.1598715037107467,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585243225097656,0.210700586438179,0.1477187424898147,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390437722206116,0.1330993920564651,0.1264081448316574,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870661020278931,0.1610998213291168,0.7259754538536072,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,298.4764709472656,284.978515625,1.0,0.3285852968692779,1.0,1.0,0.0,1.0,-1.7504684925079346,1.750465989112854,2.483381422280217e-06,1.348519802093506,0.8070331811904907,0.8070331811904907,0.0,47.07659912109375,85.0,13079.8466796875,-0.0,446.2213134765625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147631764411926,1.0,0.0,0.0,2.3961148262023926,2.3961260318756104,3.830969035334421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.19189453125,0.0,457.6859130859375,1895.4371337890625,0.0,554.3469848632812,0.6023977398872375,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489380270242691,0.3125816881656647,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.789175271987915,0.1703206151723861,0.1615317165851593,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469608426094055,0.2115495353937149,0.1483600884675979,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.731080174446106,0.1345209032297134,0.1278249323368072,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765960693359375,0.1621215045452118,0.7310256361961365,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,298.473876953125,285.0220031738281,1.0,0.3355962336063385,1.0,1.0,0.0,1.0,-1.777925729751587,1.7779231071472168,2.559335598562029e-06,1.3700085878372192,0.8009446859359741,0.8009446859359741,0.0,50.240455627441406,85.0,13287.1796875,-0.0,472.6370544433594,1.0,283.1499938964844,284.4897155761719,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192905068397522,1.0,0.0,0.0,2.3558809757232666,2.3558919429779053,3.703395350385108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.611572265625,0.0,437.4019775390625,1895.4371337890625,0.0,569.7818603515625,0.5933232307434082,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900029897689819,0.329498827457428,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779285907745361,0.1720556169748306,0.1632710099220276,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342391848564148,0.2124588340520858,0.1490655690431594,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218403220176697,0.1359915435314178,0.1293180584907531,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647584080696106,0.1631339639425277,0.7361840605735779,285.0615539550781,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,298.46307373046875,285.0682373046875,1.0,0.3437552452087402,1.0,1.0,0.0,1.0,-1.80915641784668,1.8091537952423096,2.647420615176088e-06,1.3944580554962158,0.7949535250663757,0.7949535250663757,0.0,54.16756057739258,88.0,13519.2685546875,-0.0,504.6145935058594,1.0,283.1499938964844,284.5343322753906,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243727564811707,1.0,0.0,0.0,2.319371223449707,2.3193819522857666,3.589499897316273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.6806640625,0.0,419.4326477050781,1895.4371337890625,0.0,587.6307373046875,0.5850704908370972,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895354509353637,0.3562462031841278,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633033394813538,0.1756427139043808,0.1668348312377929,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166887164115906,0.2144056856632232,0.1505496352910995,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090567350387573,0.1390309035778045,0.1323730498552322,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488023042678833,0.1651093959808349,0.7461052536964417,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,298.4306945800781,285.1574401855469,1.0,0.3569455444812774,1.0,1.0,0.0,1.0,-1.8629252910614007,1.8629225492477417,2.803448523991392e-06,1.4366987943649292,0.7845205068588257,0.7845205068588257,0.0,60.862586975097656,91.0,13939.3017578125,-0.0,561.8610229492188,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535633385181427,1.0,0.0,0.0,2.2538461685180664,2.2538561820983887,3.389548623999872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.606201171875,0.0,388.6365661621094,1895.4371337890625,0.0,629.221435546875,0.5703372955322266,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895354509353637,0.3562462031841278,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633033394813538,0.1756427139043808,0.1668348312377929,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166887164115906,0.2144056856632232,0.1505496352910995,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090567350387573,0.1390309035778045,0.1323730498552322,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488023042678833,0.1651093959808349,0.7461052536964417,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,298.4306945800781,285.1574401855469,1.0,0.3569455444812774,1.0,1.0,0.0,1.0,-1.8629252910614007,1.8629225492477417,2.803448523991392e-06,1.4366987943649292,0.7845205068588257,0.7845205068588257,0.0,60.862586975097656,91.0,13939.3017578125,-0.0,561.8610229492188,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535633385181427,1.0,0.0,0.0,2.2538461685180664,2.2538561820983887,3.389548623999872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.606201171875,0.0,388.6365661621094,1895.4371337890625,0.0,629.221435546875,0.5703372955322266,1.0,0.0,3.0,1.0,0.0
