time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889340102672577,0.3783249258995056,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537863254547119,0.1793837249279022,0.1705189645290374,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034142255783081,0.2165098786354065,0.1521270722150802,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999724507331848,0.1421990841627121,0.1355248987674713,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378023862838745,0.1671220958232879,0.7559354901313782,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,298.4028625488281,285.2409973144531,1.0,0.3687064051628113,1.0,1.0,0.0,1.0,-1.9113471508026123,1.911344170570373,2.948289193227538e-06,1.4746241569519043,0.7756275534629822,0.7756275534629822,0.0,66.8387451171875,94.0,14325.6650390625,-0.0,615.876220703125,1.0,283.1499938964844,284.699951171875,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468491911888123,1.0,0.0,0.0,2.197784185409546,2.197794198989868,3.2230238389274746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.907470703125,0.0,363.5717468261719,1895.4371337890625,0.0,673.5835571289062,0.5577682852745056,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889340102672577,0.3783249258995056,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537863254547119,0.1793837249279022,0.1705189645290374,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034142255783081,0.2165098786354065,0.1521270722150802,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999724507331848,0.1421990841627121,0.1355248987674713,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378023862838745,0.1671220958232879,0.7559354901313782,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,298.4028625488281,285.2409973144531,1.0,0.3687064051628113,1.0,1.0,0.0,1.0,-1.9113471508026123,1.911344170570373,2.948289193227538e-06,1.4746241569519043,0.7756275534629822,0.7756275534629822,0.0,66.8387451171875,94.0,14325.6650390625,-0.0,615.876220703125,1.0,283.1499938964844,284.699951171875,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468491911888123,1.0,0.0,0.0,2.197784185409546,2.197794198989868,3.2230238389274746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.907470703125,0.0,363.5717468261719,1895.4371337890625,0.0,673.5835571289062,0.5577682852745056,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886217415332794,0.3968941867351532,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475670576095581,0.183282196521759,0.1743288338184356,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932828068733215,0.2187686413526535,0.1537964344024658,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939806342124939,0.1454972475767135,0.1387773901224136,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299761176109314,0.1692552417516708,0.766128420829773,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,298.382568359375,285.3207702636719,1.0,0.3793058097362518,1.0,1.0,0.0,1.0,-1.9563734531402588,1.9563703536987305,3.086647893724148e-06,1.5098282098770142,0.768294095993042,0.768294095993042,0.0,72.2239761352539,82.0,14694.451171875,-0.0,667.7981567382812,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556980311870575,1.0,0.0,0.0,2.1502773761749268,2.150286912918091,3.085193327478919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.260009765625,0.0,343.1691589355469,1895.4371337890625,0.0,716.31494140625,0.5471203327178955,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886217415332794,0.3968941867351532,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475670576095581,0.183282196521759,0.1743288338184356,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932828068733215,0.2187686413526535,0.1537964344024658,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939806342124939,0.1454972475767135,0.1387773901224136,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299761176109314,0.1692552417516708,0.766128420829773,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,298.382568359375,285.3207702636719,1.0,0.3793058097362518,1.0,1.0,0.0,1.0,-1.9563734531402588,1.9563703536987305,3.086647893724148e-06,1.5098282098770142,0.768294095993042,0.768294095993042,0.0,72.2239761352539,82.0,14694.451171875,-0.0,667.7981567382812,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556980311870575,1.0,0.0,0.0,2.1502773761749268,2.150286912918091,3.085193327478919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.260009765625,0.0,343.1691589355469,1895.4371337890625,0.0,716.31494140625,0.5471203327178955,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4902004599571228,0.3996895551681518,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510563135147095,0.1873169839382171,0.1781326979398727,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.794295608997345,0.2211537957191467,0.1554563343524933,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.6979188323020935,0.1489036232233047,0.1419970542192459,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313554883003235,0.1715301573276519,0.7762659788131714,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,298.3768310546875,285.3868103027344,1.0,0.3832450807094574,1.0,1.0,0.0,1.0,-1.9823507070541384,1.9823476076126096,3.168584726154222e-06,1.530465006828308,0.7623637914657593,0.7623637914657593,0.0,73.55506896972656,70.0,14961.1943359375,-0.0,692.7474975585938,1.0,283.1499938964844,284.83843994140625,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657374858856201,1.0,0.0,0.0,2.110625982284546,2.110635280609131,2.972459753891599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.609375,0.0,326.6869506835937,1895.4371337890625,0.0,755.3838500976562,0.538221001625061,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4902004599571228,0.3996895551681518,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510563135147095,0.1873169839382171,0.1781326979398727,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.794295608997345,0.2211537957191467,0.1554563343524933,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.6979188323020935,0.1489036232233047,0.1419970542192459,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313554883003235,0.1715301573276519,0.7762659788131714,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,298.3768310546875,285.3868103027344,1.0,0.3832450807094574,1.0,1.0,0.0,1.0,-1.9823507070541384,1.9823476076126096,3.168584726154222e-06,1.530465006828308,0.7623637914657593,0.7623637914657593,0.0,73.55506896972656,70.0,14961.1943359375,-0.0,692.7474975585938,1.0,283.1499938964844,284.83843994140625,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657374858856201,1.0,0.0,0.0,2.110625982284546,2.110635280609131,2.972459753891599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.609375,0.0,326.6869506835937,1895.4371337890625,0.0,755.3838500976562,0.538221001625061,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925454258918762,0.3959495425224304,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559360861778259,0.1893875896930694,0.1800353229045868,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.7983126640319824,0.2223911136388778,0.1562820076942443,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030335664749146,0.1506508439779281,0.1435986310243606,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349758148193359,0.1727428138256073,0.7814089059829712,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,298.3832397460937,285.4136962890625,1.0,0.3833493888378143,1.0,1.0,0.0,1.0,-1.989240050315857,1.989236831665039,3.190602228642092e-06,1.5359960794448853,0.7599696516990662,0.7599696516990662,0.0,72.85509490966797,70.0,15057.9267578125,-0.0,695.8938598632812,1.0,283.1499938964844,284.8642272949219,289.48876953125,290.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18945.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693795680999756,1.0,0.0,0.0,2.093167304992676,2.0931763648986816,2.923487727457541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.77880859375,0.0,319.6391296386719,1895.4371337890625,0.0,772.235107421875,0.5343192219734192,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959940612316131,0.3894087672233581,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7627235651016235,0.1914955377578735,0.1819474697113037,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043367266654968,0.2236583530902862,0.1571099758148193,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099168300628662,0.152429312467575,0.1452039778232574,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403333783149719,0.174015611410141,0.7866872549057007,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,298.3955078125,285.4371337890625,1.0,0.3824242353439331,1.0,1.0,0.0,1.0,-1.99294662475586,1.9929434061050413,3.202562311344081e-06,1.5390249490737915,0.7576161623001099,0.7576161623001099,0.0,71.43281555175781,73.0,15137.6865234375,-0.0,694.0438842773438,1.0,283.1499938964844,284.88671875,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724489688873291,1.0,0.0,0.0,2.0778820514678955,2.0778911113739014,2.880946112782113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.100830078125,0.0,313.4426574707031,1895.4371337890625,0.0,786.7177734375,0.5308619737625122,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046065449714661,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729741334915161,0.1958543062210083,0.1859526634216308,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122518658638,0.2263118922710418,0.1588830947875976,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195508480072021,0.1561087369918823,0.1485777199268341,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822082519531,0.7480601668357849,0.1767742782831192,0.7984235286712646,285.4831848144531,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,298.428955078125,285.4864196777344,1.0,0.3838230967521667,1.0,1.0,0.0,1.0,-2.009621381759644,2.009618043899536,3.2558496059209574e-06,1.552106261253357,0.7541434168815613,0.7541434168815613,0.0,70.26715087890625,76.0,15347.9599609375,-0.0,703.533203125,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771161913871765,1.0,0.0,0.0,2.0515711307525635,2.0515799522399902,2.808448869018321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2978515625,0.0,302.9689636230469,1895.4371337890625,0.0,809.240234375,0.5249153971672058,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046065449714661,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729741334915161,0.1958543062210083,0.1859526634216308,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122518658638,0.2263118922710418,0.1588830947875976,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195508480072021,0.1561087369918823,0.1485777199268341,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822082519531,0.7480601668357849,0.1767742782831192,0.7984235286712646,285.4831848144531,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,298.428955078125,285.4864196777344,1.0,0.3838230967521667,1.0,1.0,0.0,1.0,-2.009621381759644,2.009618043899536,3.2558496059209574e-06,1.552106261253357,0.7541434168815613,0.7541434168815613,0.0,70.26715087890625,76.0,15347.9599609375,-0.0,703.533203125,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771161913871765,1.0,0.0,0.0,2.0515711307525635,2.0515799522399902,2.808448869018321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.2978515625,0.0,302.9689636230469,1895.4371337890625,0.0,809.240234375,0.5249153971672058,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134401321411133,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930807113647,0.1901634335517883,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177182078361511,0.229118674993515,0.1607885509729385,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269191741943359,0.1599348485469818,0.1521272510290146,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541441917419434,0.1797616332769394,0.8114200234413147,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,298.4611511230469,285.5390930175781,1.0,0.3867336511611938,1.0,1.0,0.0,1.0,-2.0326881408691406,2.032684803009033,3.3304845601378474e-06,1.5702848434448242,0.752122163772583,0.752122163772583,0.0,70.09888458251953,79.0,15607.181640625,-0.0,721.863525390625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811842083930969,1.0,0.0,0.0,2.031895875930786,2.031904458999634,2.754839272256504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.501953125,0.0,295.1095886230469,1895.4371337890625,0.0,829.3724975585938,0.520394504070282,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134401321411133,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930807113647,0.1901634335517883,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177182078361511,0.229118674993515,0.1607885509729385,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269191741943359,0.1599348485469818,0.1521272510290146,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541441917419434,0.1797616332769394,0.8114200234413147,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,298.4611511230469,285.5390930175781,1.0,0.3867336511611938,1.0,1.0,0.0,1.0,-2.0326881408691406,2.032684803009033,3.3304845601378474e-06,1.5702848434448242,0.752122163772583,0.752122163772583,0.0,70.09888458251953,79.0,15607.181640625,-0.0,721.863525390625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811842083930969,1.0,0.0,0.0,2.031895875930786,2.031904458999634,2.754839272256504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.501953125,0.0,295.1095886230469,1895.4371337890625,0.0,829.3724975585938,0.520394504070282,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216666460037231,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874104976654053,0.2047543823719024,0.194366917014122,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209764361381531,0.2317330539226532,0.1626747697591781,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322691679000854,0.1635433584451675,0.1556344479322433,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583052515983582,0.1825656592845916,0.8244200348854065,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,298.4857788085937,285.5927734375,1.0,0.3908034265041351,1.0,1.0,0.0,1.0,-2.0593724250793457,2.059368848800659,3.418001597310649e-06,1.5913316011428833,0.7516670227050781,0.7516670227050781,0.0,70.73171997070312,82.0,15905.1591796875,-0.0,746.4169311523438,1.0,283.1499938964844,285.02764892578125,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854570865631104,1.0,0.0,0.0,2.019052743911743,2.019061326980591,2.720123859489832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.29296875,0.0,289.78631591796875,1895.4371337890625,0.0,851.0308227539062,0.5173310041427612,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216666460037231,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874104976654053,0.2047543823719024,0.194366917014122,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209764361381531,0.2317330539226532,0.1626747697591781,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322691679000854,0.1635433584451675,0.1556344479322433,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583052515983582,0.1825656592845916,0.8244200348854065,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,298.4857788085937,285.5927734375,1.0,0.3908034265041351,1.0,1.0,0.0,1.0,-2.0593724250793457,2.059368848800659,3.418001597310649e-06,1.5913316011428833,0.7516670227050781,0.7516670227050781,0.0,70.73171997070312,82.0,15905.1591796875,-0.0,746.4169311523438,1.0,283.1499938964844,285.02764892578125,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854570865631104,1.0,0.0,0.0,2.019052743911743,2.019061326980591,2.720123859489832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.29296875,0.0,289.78631591796875,1895.4371337890625,0.0,851.0308227539062,0.5173310041427612,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287792682647705,0.3815716207027435,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.7906184196472168,0.2087513357400894,0.1982362866401672,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215457201004028,0.2340012192726135,0.1643219292163849,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349883913993835,0.1667306870222091,0.1587571948766708,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759711503982544,0.1849472224712371,0.8356279134750366,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,298.4993591308594,285.64581298828125,1.0,0.3956333994865417,1.0,1.0,0.0,1.0,-2.086794853210449,2.0867912769317627,3.5092107282252982e-06,1.6129504442214966,0.752962052822113,0.752962052822113,0.0,72.15328979492188,85.0,16234.9384765625,-0.0,774.9757690429688,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899786949157715,1.0,0.0,0.0,2.013505697250366,2.013514280319214,2.705198482999549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8271484375,0.0,287.0495910644531,1895.4371337890625,0.0,874.5311279296875,0.5158126354217529,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287792682647705,0.3815716207027435,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.7906184196472168,0.2087513357400894,0.1982362866401672,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215457201004028,0.2340012192726135,0.1643219292163849,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349883913993835,0.1667306870222091,0.1587571948766708,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759711503982544,0.1849472224712371,0.8356279134750366,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,298.4993591308594,285.64581298828125,1.0,0.3956333994865417,1.0,1.0,0.0,1.0,-2.086794853210449,2.0867912769317627,3.5092107282252982e-06,1.6129504442214966,0.752962052822113,0.752962052822113,0.0,72.15328979492188,85.0,16234.9384765625,-0.0,774.9757690429688,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899786949157715,1.0,0.0,0.0,2.013505697250366,2.013514280319214,2.705198482999549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8271484375,0.0,287.0495910644531,1895.4371337890625,0.0,874.5311279296875,0.5158126354217529,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319474339485168,0.3839656114578247,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914472818374634,0.2106697708368301,0.2000900208950042,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.821141242980957,0.2350648939609527,0.1650925129652023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7356463670730591,0.1682214736938476,0.1602161526679992,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.759667158126831,0.1860278099775314,0.8407211899757385,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,298.50274658203125,285.6717834472656,1.0,0.398247480392456,1.0,1.0,0.0,1.0,-2.100691080093384,2.1006875038146973,3.555878947736346e-06,1.6238746643066406,0.7543813586235046,0.7543813586235046,0.0,73.07938385009766,85.0,16411.08984375,-0.0,790.4402465820312,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924270153045654,1.0,0.0,0.0,2.013439416885376,2.013447999954224,2.7050202788814204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.943359375,0.0,286.65069580078125,1895.4371337890625,0.0,887.5090942382812,0.5156387686729431,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348917245864868,0.3868089616298675,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.791901171207428,0.2125529199838638,0.2019087523221969,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204085826873779,0.2360986173152923,0.1658413708209991,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359609603881836,0.1696619242429733,0.1616257280111313,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592562437057495,0.1870515793561935,0.8455531597137451,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,298.5042724609375,285.6971130371094,1.0,0.4009610712528229,1.0,1.0,0.0,1.0,-2.1146860122680664,2.11468243598938,3.603159029808012e-06,1.6348413228988647,0.7561430335044861,0.7561430335044861,0.0,74.1164321899414,88.0,16595.673828125,-0.0,806.5758056640625,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950384140014648,1.0,0.0,0.0,2.015701532363892,2.01571011543274,2.711101672048244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.002197265625,0.0,287.00994873046875,1895.4371337890625,0.0,901.5502319335938,0.5159367918968201,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402159690856934,0.3935029506683349,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.791998028755188,0.2162467241287231,0.2054761201143264,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182406425476074,0.2381040602922439,0.1672962307929992,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358375787734985,0.1724273711442947,0.1643337458372116,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576375007629395,0.1889636367559433,0.8546016216278076,285.7430419921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,298.5031433105469,285.7458801269531,1.0,0.4066072106361389,1.0,1.0,0.0,1.0,-2.1428778171539307,2.142874002456665,3.699207354657119e-06,1.656799077987671,0.7613234519958496,0.7613234519958496,0.0,76.44970703125,91.0,16987.18359375,-0.0,840.5548095703125,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007858514785767,1.0,0.0,0.0,2.025975227355957,2.0259838104248047,2.738808291269379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531005859375,0.0,289.7965393066406,1895.4371337890625,0.0,933.1847534179688,0.5177822709083557,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402159690856934,0.3935029506683349,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.791998028755188,0.2162467241287231,0.2054761201143264,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182406425476074,0.2381040602922439,0.1672962307929992,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358375787734985,0.1724273711442947,0.1643337458372116,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576375007629395,0.1889636367559433,0.8546016216278076,285.7430419921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,298.5031433105469,285.7458801269531,1.0,0.4066072106361389,1.0,1.0,0.0,1.0,-2.1428778171539307,2.142874002456665,3.699207354657119e-06,1.656799077987671,0.7613234519958496,0.7613234519958496,0.0,76.44970703125,91.0,16987.18359375,-0.0,840.5548095703125,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007858514785767,1.0,0.0,0.0,2.025975227355957,2.0259838104248047,2.738808291269379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531005859375,0.0,289.7965393066406,1895.4371337890625,0.0,933.1847534179688,0.5177822709083557,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449140667915344,0.4011420905590057,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913740277290344,0.2198775261640548,0.2089845985174179,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154483437538147,0.2400534600019455,0.1687138229608535,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750747859477996,0.1669297963380813,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7553091049194336,0.1907321810722351,0.863005518913269,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,298.4979553222656,285.7913513183594,1.0,0.412447839975357,1.0,1.0,0.0,1.0,-2.1711812019348145,2.171177387237549,3.796748842432862e-06,1.6786891222000122,0.7686189413070679,0.7686189413070679,0.0,79.0439224243164,94.0,17408.904296875,-0.0,876.4146118164062,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072505116462708,1.0,0.0,0.0,2.044604778289795,2.0446133613586426,2.78940831321961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.1064453125,0.0,295.5863342285156,1895.4371337890625,0.0,969.919189453125,0.5214241743087769,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449140667915344,0.4011420905590057,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913740277290344,0.2198775261640548,0.2089845985174179,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154483437538147,0.2400534600019455,0.1687138229608535,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750747859477996,0.1669297963380813,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7553091049194336,0.1907321810722351,0.863005518913269,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,298.4979553222656,285.7913513183594,1.0,0.412447839975357,1.0,1.0,0.0,1.0,-2.1711812019348145,2.171177387237549,3.796748842432862e-06,1.6786891222000122,0.7686189413070679,0.7686189413070679,0.0,79.0439224243164,94.0,17408.904296875,-0.0,876.4146118164062,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072505116462708,1.0,0.0,0.0,2.044604778289795,2.0446133613586426,2.78940831321961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.1064453125,0.0,295.5863342285156,1895.4371337890625,0.0,969.919189453125,0.5214241743087769,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490795969963074,0.4093590676784515,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903468012809753,0.2234716564416885,0.2124596983194351,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123081922531128,0.2419792562723159,0.1701143532991409,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.733832597732544,0.17764912545681,0.169452965259552,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525827884674072,0.1923868954181671,0.8709027767181396,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,298.4898986816406,285.8330383300781,1.0,0.4183933138847351,1.0,1.0,0.0,1.0,-2.199422836303711,2.1994190216064453,3.895456757163629e-06,1.700543761253357,0.778131902217865,0.778131902217865,0.0,81.82384490966797,97.0,17859.88671875,-0.0,913.7594604492188,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143783330917358,1.0,0.0,0.0,2.0717220306396484,2.071730613708496,2.863889676518739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451416015625,0.0,304.5776062011719,1895.4371337890625,0.0,1011.768310546875,0.5269114971160889,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490795969963074,0.4093590676784515,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903468012809753,0.2234716564416885,0.2124596983194351,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123081922531128,0.2419792562723159,0.1701143532991409,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.733832597732544,0.17764912545681,0.169452965259552,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525827884674072,0.1923868954181671,0.8709027767181396,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,298.4898986816406,285.8330383300781,1.0,0.4183933138847351,1.0,1.0,0.0,1.0,-2.199422836303711,2.1994190216064453,3.895456757163629e-06,1.700543761253357,0.778131902217865,0.778131902217865,0.0,81.82384490966797,97.0,17859.88671875,-0.0,913.7594604492188,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143783330917358,1.0,0.0,0.0,2.0717220306396484,2.071730613708496,2.863889676518739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451416015625,0.0,304.5776062011719,1895.4371337890625,0.0,1011.768310546875,0.5269114971160889,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528029799461365,0.4179070889949798,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891160249710083,0.2270397841930389,0.2159130722284317,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089866638183594,0.2438916712999344,0.1715088486671447,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337363243103,0.1801650524139404,0.1719246655702591,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496570348739624,0.1939454078674316,0.8783745169639587,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,298.47979736328125,285.87060546875,1.0,0.4243794083595276,1.0,1.0,0.0,1.0,-2.22745680809021,2.227452754974365,3.995030510850484e-06,1.7223848104476929,0.7899582982063293,0.7899582982063293,0.0,84.73747253417969,100.0,18338.783203125,-0.0,952.276611328125,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220850348472595,1.0,0.0,0.0,2.107301712036133,2.10731053352356,2.9631033271471097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33447265625,0.0,316.9896850585937,1895.4371337890625,0.0,1058.5615234375,0.5342634916305542,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528029799461365,0.4179070889949798,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891160249710083,0.2270397841930389,0.2159130722284317,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089866638183594,0.2438916712999344,0.1715088486671447,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337363243103,0.1801650524139404,0.1719246655702591,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496570348739624,0.1939454078674316,0.8783745169639587,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,298.47979736328125,285.87060546875,1.0,0.4243794083595276,1.0,1.0,0.0,1.0,-2.22745680809021,2.227452754974365,3.995030510850484e-06,1.7223848104476929,0.7899582982063293,0.7899582982063293,0.0,84.73747253417969,100.0,18338.783203125,-0.0,952.276611328125,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220850348472595,1.0,0.0,0.0,2.107301712036133,2.10731053352356,2.9631033271471097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33447265625,0.0,316.9896850585937,1895.4371337890625,0.0,1058.5615234375,0.5342634916305542,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.5545181632041931,0.422261506319046,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884580492973328,0.228815346956253,0.2176327407360077,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072778582572937,0.2448395937681198,0.1722022742033004,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316858172416687,0.1814011186361313,0.173141211271286,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481541633605957,0.1946918666362762,0.8819664716720581,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,298.474365234375,285.8878173828125,1.0,0.4273727238178253,1.0,1.0,0.0,1.0,-2.241361618041992,2.2413575649261475,4.044916295242729e-06,1.73321795463562,0.7967734336853027,0.7967734336853027,0.0,86.23188781738281,100.0,18588.150390625,-0.0,971.8956298828124,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261283159255981,1.0,0.0,0.0,2.1281955242156982,2.128204584121704,3.022153123311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.659423828125,0.0,324.5475769042969,1895.4371337890625,0.0,1083.7374267578125,0.5386333465576172,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561401844024658,0.426656037569046,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877817749977112,0.2305856347084045,0.2193480432033538,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8055393099784851,0.2457801699638366,0.1728915572166443,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309135794639587,0.1826224327087402,0.1743446290493011,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7466349601745605,0.1954174488782882,0.8854668140411377,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,298.4687194824219,285.9040222167969,1.0,0.4303601384162903,1.0,1.0,0.0,1.0,-2.255178689956665,2.2551746368408203,4.094720225111814e-06,1.7439287900924685,0.8038128018379211,0.8038128018379211,0.0,87.74600982666016,103.0,18843.51953125,-0.0,991.7208862304688,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302854418754578,1.0,0.0,0.0,2.1510188579559326,2.1510279178619385,3.087320976646879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.5078125,0.0,333.03631591796875,1895.4371337890625,0.0,1110.0616455078125,0.5434407591819763,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591350197792053,0.4354720413684845,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864388823509216,0.2341163605451584,0.222768560051918,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.80207759141922,0.2476415038108825,0.1742568165063858,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293494939804077,0.1850255876779556,0.1767141371965408,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436071634292603,0.1968133300542831,0.8922159671783447,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,298.45709228515625,285.93572998046875,1.0,0.4363008439540863,1.0,1.0,0.0,1.0,-2.282470941543579,2.2824668884277344,4.1945595512515865e-06,1.765377402305603,0.8171449899673462,0.8171449899673462,0.0,90.8253173828125,106.0,19364.119140625,-0.0,1031.8714599609375,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388439536094666,1.0,0.0,0.0,2.198152780532837,2.198162078857422,3.2241044323200185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14990234375,0.0,351.60565185546875,1895.4371337890625,0.0,1165.6280517578125,0.5535944700241089,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591350197792053,0.4354720413684845,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864388823509216,0.2341163605451584,0.222768560051918,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.80207759141922,0.2476415038108825,0.1742568165063858,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293494939804077,0.1850255876779556,0.1767141371965408,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436071634292603,0.1968133300542831,0.8922159671783447,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,298.45709228515625,285.93572998046875,1.0,0.4363008439540863,1.0,1.0,0.0,1.0,-2.282470941543579,2.2824668884277344,4.1945595512515865e-06,1.765377402305603,0.8171449899673462,0.8171449899673462,0.0,90.8253173828125,106.0,19364.119140625,-0.0,1031.8714599609375,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388439536094666,1.0,0.0,0.0,2.198152780532837,2.198162078857422,3.2241044323200185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14990234375,0.0,351.60565185546875,1895.4371337890625,0.0,1165.6280517578125,0.5535944700241089,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618349313735962,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851399183273315,0.2376439720392227,0.2261846959590912,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798696756362915,0.2494827210903167,0.1756079494953155,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840971946716,0.187383159995079,0.1790400445461273,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406212687492371,0.198146179318428,0.8986759185791016,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,298.44537353515625,285.9672241210937,1.0,0.4421812295913696,1.0,1.0,0.0,1.0,-2.3093435764312744,2.3093392848968506,4.293982328817947e-06,1.786425232887268,0.8308965563774109,0.8308965563774109,0.0,93.94694519042967,109.0,19898.724609375,-0.0,1072.60986328125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475975513458252,1.0,0.0,0.0,2.247218132019043,2.247227668762207,3.369642058714817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2353515625,0.0,371.9153747558594,1895.4371337890625,0.0,1224.311279296875,0.564284086227417,1.0,0.0,3.0,1.0,0.0
