time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618349313735962,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851399183273315,0.2376439720392227,0.2261846959590912,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798696756362915,0.2494827210903167,0.1756079494953155,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840971946716,0.187383159995079,0.1790400445461273,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406212687492371,0.198146179318428,0.8986759185791016,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,298.44537353515625,285.9672241210937,1.0,0.4421812295913696,1.0,1.0,0.0,1.0,-2.3093435764312744,2.3093392848968506,4.293982328817947e-06,1.786425232887268,0.8308965563774109,0.8308965563774109,0.0,93.94694519042967,109.0,19898.724609375,-0.0,1072.60986328125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475975513458252,1.0,0.0,0.0,2.247218132019043,2.247227668762207,3.369642058714817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2353515625,0.0,371.9153747558594,1895.4371337890625,0.0,1224.311279296875,0.564284086227417,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642768740653992,0.4530312418937683,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839394807815552,0.2411786615848541,0.2296059727668762,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954480648040771,0.2513098120689392,0.1769490092992782,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262627482414246,0.1897032409906387,0.1813296973705291,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377241253852844,0.1994274258613586,0.9048975706100464,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,298.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357861042022705,4.393146355141653e-06,1.8072046041488647,0.8450689911842346,0.8450689911842346,0.0,97.0947494506836,112.0,20444.734375,-0.0,1113.8441162109375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564566493034363,1.0,0.0,0.0,2.297367811203003,2.297377586364746,3.521716678278608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5634765625,0.0,393.6563415527344,1895.4371337890625,0.0,1285.5340576171875,0.5752989649772644,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642768740653992,0.4530312418937683,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839394807815552,0.2411786615848541,0.2296059727668762,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954480648040771,0.2513098120689392,0.1769490092992782,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262627482414246,0.1897032409906387,0.1813296973705291,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377241253852844,0.1994274258613586,0.9048975706100464,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,298.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357903957366943,2.3357861042022705,4.393146355141653e-06,1.8072046041488647,0.8450689911842346,0.8450689911842346,0.0,97.0947494506836,112.0,20444.734375,-0.0,1113.8441162109375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564566493034363,1.0,0.0,0.0,2.297367811203003,2.297377586364746,3.521716678278608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5634765625,0.0,393.6563415527344,1895.4371337890625,0.0,1285.5340576171875,0.5752989649772644,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664863586425781,0.4616702497005462,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828558087348938,0.2447277158498764,0.2330395430326461,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923461198806763,0.2531259059906006,0.1782824248075485,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248006463050842,0.1919912844896316,0.1835884302854538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349284291267395,0.2006652504205703,0.910919189453125,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,298.4229736328125,286.03076171875,1.0,0.4537186920642853,1.0,1.0,0.0,1.0,-2.361842393875122,2.361837863922119,4.491819709073752e-06,1.8275787830352783,0.8596699833869934,0.8596699833869934,0.0,100.25415802001952,100.0,21000.234375,-0.0,1155.52685546875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66536945104599,1.0,0.0,0.0,2.3479506969451904,2.347960948944092,3.678504754134338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.970703125,0.0,416.57958984375,1895.4371337890625,0.0,1348.9129638671875,0.5864796042442322,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664863586425781,0.4616702497005462,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828558087348938,0.2447277158498764,0.2330395430326461,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923461198806763,0.2531259059906006,0.1782824248075485,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248006463050842,0.1919912844896316,0.1835884302854538,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349284291267395,0.2006652504205703,0.910919189453125,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,298.4229736328125,286.03076171875,1.0,0.4537186920642853,1.0,1.0,0.0,1.0,-2.361842393875122,2.361837863922119,4.491819709073752e-06,1.8275787830352783,0.8596699833869934,0.8596699833869934,0.0,100.25415802001952,100.0,21000.234375,-0.0,1155.52685546875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66536945104599,1.0,0.0,0.0,2.3479506969451904,2.347960948944092,3.678504754134338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.970703125,0.0,416.57958984375,1895.4371337890625,0.0,1348.9129638671875,0.5864796042442322,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677956342697144,0.4612552225589752,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850085496902466,0.2464965134859085,0.2347069978713989,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935407161712646,0.2540175020694732,0.1789056062698364,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262997031211853,0.1931119710206985,0.1846518218517303,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358017563819885,0.2012583911418914,0.9136016964912416,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,298.4188537597656,286.04364013671875,1.0,0.4543169438838959,1.0,1.0,0.0,1.0,-2.368610143661499,2.368605613708496,4.51793493994046e-06,1.8330318927764893,0.8670927882194519,0.8670927882194519,0.0,100.36114501953124,100.0,21243.587890625,-0.0,1163.6038818359375,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698183417320251,1.0,0.0,0.0,2.373227834701538,2.3732380867004395,3.758133573228406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2158203125,0.0,428.41400146484375,1895.4371337890625,0.0,1381.1954345703125,0.5920896530151367,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.569840133190155,0.4576262235641479,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7890003323554993,0.2482601404190063,0.2363329976797104,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965900897979736,0.2548945546150207,0.1794924288988113,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292997241020203,0.1942169368267059,0.185663104057312,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7382180094718933,0.2018419951200485,0.916046977043152,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,298.4186096191406,286.0522155761719,1.0,0.4538106322288513,1.0,1.0,0.0,1.0,-2.3710670471191406,2.3710625171661377,4.5274418880580924e-06,1.8350149393081665,0.8745259642601013,0.8745259642601013,0.0,99.45318603515624,103.0,21455.0078125,-0.0,1162.7208251953125,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740994453430176,1.0,0.0,0.0,2.3983333110809326,2.398343801498413,3.838066220396286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47509765625,0.0,440.4321594238281,1895.4371337890625,0.0,1412.6552734375,0.5976787209510803,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749564170837402,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7937316298484802,0.2518190741539001,0.2396598756313324,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661761283875,0.2566445171833038,0.1806984990835189,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325693964958191,0.196425050497055,0.1877305060625076,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403267025947571,0.2030455917119979,0.9212963581085204,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,298.4239196777344,286.0733947753906,1.0,0.455626904964447,1.0,1.0,0.0,1.0,-2.383401870727539,2.383397340774536,4.574334070639452e-06,1.8444339036941528,0.8896124362945557,0.8896124362945557,0.0,99.41027069091795,106.0,21923.875,-0.0,1176.602294921875,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818073391914368,1.0,0.0,0.0,2.447842836380005,2.447853803634644,3.99816229901262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88671875,0.0,464.8782043457031,1895.4371337890625,0.0,1470.2447509765625,0.6087395548820496,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749564170837402,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7937316298484802,0.2518190741539001,0.2396598756313324,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661761283875,0.2566445171833038,0.1806984990835189,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325693964958191,0.196425050497055,0.1877305060625076,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403267025947571,0.2030455917119979,0.9212963581085204,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,298.4239196777344,286.0733947753906,1.0,0.455626904964447,1.0,1.0,0.0,1.0,-2.383401870727539,2.383397340774536,4.574334070639452e-06,1.8444339036941528,0.8896124362945557,0.8896124362945557,0.0,99.41027069091795,106.0,21923.875,-0.0,1176.602294921875,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818073391914368,1.0,0.0,0.0,2.447842836380005,2.447853803634644,3.99816229901262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88671875,0.0,464.8782043457031,1895.4371337890625,0.0,1470.2447509765625,0.6087395548820496,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798447132110596,0.4573905766010284,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967773079872131,0.2554228007793426,0.2430594861507415,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004137277603149,0.2583862543106079,0.181921899318695,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344148755073547,0.1986246556043625,0.1898224055767059,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410386204719543,0.2042748928070068,0.9268444776535034,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,298.42791748046875,286.0999755859375,1.0,0.4584415853023529,1.0,1.0,0.0,1.0,-2.399738073348999,2.399733543395996,4.63715377918561e-06,1.857084274291992,0.9050990343093872,0.9050990343093872,0.0,100.29019165039062,109.0,22427.96875,0.0,1199.001220703125,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689011812210083,1.0,0.0,0.0,2.496286392211914,2.496297597885132,4.15797813957397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11962890625,0.0,489.7463073730469,1895.4371337890625,0.0,1525.138916015625,0.622599720954895,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798447132110596,0.4573905766010284,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967773079872131,0.2554228007793426,0.2430594861507415,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004137277603149,0.2583862543106079,0.181921899318695,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344148755073547,0.1986246556043625,0.1898224055767059,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410386204719543,0.2042748928070068,0.9268444776535034,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,298.42791748046875,286.0999755859375,1.0,0.4584415853023529,1.0,1.0,0.0,1.0,-2.399738073348999,2.399733543395996,4.63715377918561e-06,1.857084274291992,0.9050990343093872,0.9050990343093872,0.0,100.29019165039062,109.0,22427.96875,0.0,1199.001220703125,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689011812210083,1.0,0.0,0.0,2.496286392211914,2.496297597885132,4.15797813957397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11962890625,0.0,489.7463073730469,1895.4371337890625,0.0,1525.138916015625,0.622599720954895,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.584168553352356,0.4606367647647857,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986875772476196,0.2590325176715851,0.2464988529682159,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003088235855103,0.2600912153720855,0.1831429898738861,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352897524833679,0.2007829546928405,0.1919074058532714,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407904267311096,0.2054706066846847,0.9324229955673218,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,298.4286804199219,286.1124572753906,1.0,0.4619889259338379,1.0,1.0,0.0,1.0,-2.4184420108795166,2.4184372425079346,4.7097119022510014e-06,1.8716148138046265,0.9206583499908448,0.9206583499908448,0.0,101.77311706542967,112.0,23003.0859375,0.0,1226.9366455078125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696804404258728,1.0,0.0,0.0,2.5760433673858643,2.57605528831482,4.427919293448213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96728515625,0.0,534.9855346679688,1895.4371337890625,0.0,1585.625732421875,0.6415922045707703,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.584168553352356,0.4606367647647857,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986875772476196,0.2590325176715851,0.2464988529682159,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003088235855103,0.2600912153720855,0.1831429898738861,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352897524833679,0.2007829546928405,0.1919074058532714,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407904267311096,0.2054706066846847,0.9324229955673218,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,298.4286804199219,286.1124572753906,1.0,0.4619889259338379,1.0,1.0,0.0,1.0,-2.4184420108795166,2.4184372425079346,4.7097119022510014e-06,1.8716148138046265,0.9206583499908448,0.9206583499908448,0.0,101.77311706542967,112.0,23003.0859375,0.0,1226.9366455078125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696804404258728,1.0,0.0,0.0,2.5760433673858643,2.57605528831482,4.427919293448213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96728515625,0.0,534.9855346679688,1895.4371337890625,0.0,1585.625732421875,0.6415922045707703,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878374576568604,0.4653777182102203,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996731400489807,0.2626149654388428,0.2499329298734665,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992804050445557,0.2617351710796356,0.1843353658914566,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353629469871521,0.2028688043355941,0.1939449906349182,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397412657737732,0.2065853923559188,0.9377525448799132,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,298.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385457038879395,2.4385409355163574,4.788453225046396e-06,1.88728666305542,0.9362578392028807,0.9362578392028807,0.0,103.7268295288086,115.0,23608.62890625,0.0,1258.8885498046875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054702043533325,1.0,0.0,0.0,2.669985294342041,2.6699979305267334,4.756758471557987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.453125,0.0,592.4926147460938,1895.4371337890625,0.0,1654.187744140625,0.6640458106994629,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878374576568604,0.4653777182102203,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996731400489807,0.2626149654388428,0.2499329298734665,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992804050445557,0.2617351710796356,0.1843353658914566,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353629469871521,0.2028688043355941,0.1939449906349182,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397412657737732,0.2065853923559188,0.9377525448799132,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,298.4258728027344,286.11871337890625,1.0,0.4660414159297943,1.0,1.0,0.0,1.0,-2.4385457038879395,2.4385409355163574,4.788453225046396e-06,1.88728666305542,0.9362578392028807,0.9362578392028807,0.0,103.7268295288086,115.0,23608.62890625,0.0,1258.8885498046875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054702043533325,1.0,0.0,0.0,2.669985294342041,2.6699979305267334,4.756758471557987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.453125,0.0,592.4926147460938,1895.4371337890625,0.0,1654.187744140625,0.6640458106994629,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894384384155273,0.4681815207004547,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998983263969421,0.2643947601318359,0.2516452372074127,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985031604766846,0.26253542304039,0.1849206835031509,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351630330085754,0.203881949186325,0.1949420124292373,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389811277389526,0.2071083486080169,0.9402942061424256,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,298.42333984375,286.11724853515625,1.0,0.4682018756866455,1.0,1.0,0.0,1.0,-2.448925733566284,2.448920965194702,4.829358658753336e-06,1.8953707218170168,0.9440293908119202,0.9440293908119202,0.0,104.841552734375,115.0,23932.24609375,0.0,1276.0135498046875,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100906372070312,1.0,0.0,0.0,2.7286570072174072,2.728670120239258,4.9681108293953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61572265625,0.0,630.8684692382812,1895.4371337890625,0.0,1691.2781982421875,0.6753535866737366,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908951163291931,0.4712248742580414,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999738454818726,0.2661675810813904,0.2533507943153381,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975800037384033,0.263322651386261,0.1854962557554245,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348283529281616,0.2048739939928054,0.1959203481674194,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380882501602173,0.2076079994440078,0.942734718322754,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,298.420166015625,286.1219482421875,1.0,0.4704281091690063,1.0,1.0,0.0,1.0,-2.459429979324341,2.459425210952759,4.870926204603165e-06,1.9035463333129885,0.951879620552063,0.951879620552063,0.0,106.03326416015624,118.0,24230.74609375,0.0,1293.742919921875,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18714.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147685885429382,1.0,0.0,0.0,2.772622346878052,2.772635698318481,5.129496685185586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24365234375,0.0,660.322509765625,1895.4371337890625,0.0,1729.1959228515625,0.688621997833252,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934140682220459,0.4778468906879425,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998061776161194,0.2696974873542785,0.256754070520401,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954314351081848,0.2648651003837585,0.1866303533315658,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338635325431824,0.2068037241697311,0.1978302597999572,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360171675682068,0.2085429579019546,0.9473601579666138,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,298.4123840332031,286.1241760253906,1.0,0.4750239551067352,1.0,1.0,0.0,1.0,-2.4806888103485107,2.4806838035583496,4.95557196700247e-06,1.920071363449097,0.9675225019454956,0.9675225019454956,0.0,108.596923828125,121.0,24859.95703125,0.0,1330.6837158203125,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243508100509644,1.0,0.0,0.0,2.8801958560943604,2.880210399627685,5.535251830224297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6533203125,0.0,737.0645141601562,1895.4371337890625,0.0,1807.966796875,0.7144064903259277,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934140682220459,0.4778468906879425,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998061776161194,0.2696974873542785,0.256754070520401,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954314351081848,0.2648651003837585,0.1866303533315658,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338635325431824,0.2068037241697311,0.1978302597999572,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360171675682068,0.2085429579019546,0.9473601579666138,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,298.4123840332031,286.1241760253906,1.0,0.4750239551067352,1.0,1.0,0.0,1.0,-2.4806888103485107,2.4806838035583496,4.95557196700247e-06,1.920071363449097,0.9675225019454956,0.9675225019454956,0.0,108.596923828125,121.0,24859.95703125,0.0,1330.6837158203125,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243508100509644,1.0,0.0,0.0,2.8801958560943604,2.880210399627685,5.535251830224297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6533203125,0.0,737.0645141601562,1895.4371337890625,0.0,1807.966796875,0.7144064903259277,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954636931419373,0.4849773943424225,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993472814559937,0.2732149064540863,0.2601496577262878,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.2663749754428863,0.1877447068691253,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338887214661,0.2086832076311111,0.199693888425827,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816787719727,0.2094011157751083,0.9516605138778688,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,298.4032897949219,286.12652587890625,1.0,0.4797413051128387,1.0,1.0,0.0,1.0,-2.502079963684082,2.502074956893921,5.041443728259765e-06,1.9366707801818848,0.9831966757774352,0.9831966757774352,0.0,111.34239196777344,109.0,25489.52734375,0.0,1369.139892578125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339497208595276,1.0,0.0,0.0,2.990051984786988,2.990067481994629,5.965554805698048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31591796875,0.0,821.5502319335938,1895.4371337890625,0.0,1888.2791748046875,0.7407556772232056,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954636931419373,0.4849773943424225,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993472814559937,0.2732149064540863,0.2601496577262878,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.2663749754428863,0.1877447068691253,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338887214661,0.2086832076311111,0.199693888425827,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816787719727,0.2094011157751083,0.9516605138778688,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,298.4032897949219,286.12652587890625,1.0,0.4797413051128387,1.0,1.0,0.0,1.0,-2.502079963684082,2.502074956893921,5.041443728259765e-06,1.9366707801818848,0.9831966757774352,0.9831966757774352,0.0,111.34239196777344,109.0,25489.52734375,0.0,1369.139892578125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339497208595276,1.0,0.0,0.0,2.990051984786988,2.990067481994629,5.965554805698048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31591796875,0.0,821.5502319335938,1895.4371337890625,0.0,1888.2791748046875,0.7407556772232056,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984217524528503,0.4800077676773071,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055689334869385,0.2766897976398468,0.2633804380893707,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972466945648193,0.267821729183197,0.1887235790491104,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891687631607,0.2013615220785141,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368026971817017,0.2101682424545288,0.9549264311790466,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,298.39892578125,286.11895751953125,1.0,0.4790312945842743,1.0,1.0,0.0,1.0,-2.507115840911865,2.507110595703125,5.062291165813804e-06,1.94084632396698,0.9987361431121826,0.9987361431121826,0.0,110.10067749023438,112.0,25985.92578125,0.0,1370.201171875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431861758232117,1.0,0.0,0.0,3.100294828414917,3.100311279296875,6.413561663975997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.564453125,0.0,912.7655639648438,1895.4371337890625,0.0,1966.798095703125,0.7672137022018433,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984217524528503,0.4800077676773071,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055689334869385,0.2766897976398468,0.2633804380893707,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972466945648193,0.267821729183197,0.1887235790491104,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891687631607,0.2013615220785141,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368026971817017,0.2101682424545288,0.9549264311790466,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,298.39892578125,286.11895751953125,1.0,0.4790312945842743,1.0,1.0,0.0,1.0,-2.507115840911865,2.507110595703125,5.062291165813804e-06,1.94084632396698,0.9987361431121826,0.9987361431121826,0.0,110.10067749023438,112.0,25985.92578125,0.0,1370.201171875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431861758232117,1.0,0.0,0.0,3.100294828414917,3.100311279296875,6.413561663975997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.564453125,0.0,912.7655639648438,1895.4371337890625,0.0,1966.798095703125,0.7672137022018433,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029244661331177,0.4779274761676788,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646734237671,0.2801756560802459,0.2666319608688354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998476624488831,0.2692482769489288,0.1896983385086059,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.212278127670288,0.2030246257781982,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385937571525574,0.2109463512897491,0.9582518339157104,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,298.40252685546875,286.1146850585937,1.0,0.4801813662052154,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156705379486084,5.096648237667978e-06,1.9473412036895752,1.0,1.0,0.0,109.79036712646484,115.0,26476.845703125,0.0,1379.750732421875,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511313557624817,1.0,0.0,0.0,3.2020297050476074,3.202047348022461,6.84138512951904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.181640625,0.0,1004.946533203125,1895.4371337890625,0.0,2035.2471923828125,0.7919183373451233,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029244661331177,0.4779274761676788,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646734237671,0.2801756560802459,0.2666319608688354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998476624488831,0.2692482769489288,0.1896983385086059,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.212278127670288,0.2030246257781982,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385937571525574,0.2109463512897491,0.9582518339157104,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,298.40252685546875,286.1146850585937,1.0,0.4801813662052154,1.0,1.0,0.0,1.0,-2.5156757831573486,2.5156705379486084,5.096648237667978e-06,1.9473412036895752,1.0,1.0,0.0,109.79036712646484,115.0,26476.845703125,0.0,1379.750732421875,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511313557624817,1.0,0.0,0.0,3.2020297050476074,3.202047348022461,6.84138512951904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.181640625,0.0,1004.946533203125,1895.4371337890625,0.0,2035.2471923828125,0.7919183373451233,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050688624382019,0.4781473278999328,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115849494934082,0.2819355130195617,0.2682873010635376,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004443645477295,0.2699657678604126,0.1901988685131073,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406032085418701,0.2131749540567398,0.2038729190826416,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389169931411743,0.2113460600376129,0.9600417613983154,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,298.40380859375,286.1137084960937,1.0,0.4811767935752868,1.0,1.0,0.0,1.0,-2.521698474884033,2.521693229675293,5.121051344758598e-06,1.9519917964935305,1.0,1.0,0.0,110.05403900146484,115.0,26742.251953125,0.0,1388.5701904296875,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548037171363831,1.0,0.0,0.0,3.25670862197876,3.2567269802093506,7.077031796143274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.603515625,0.0,1057.313720703125,1895.4371337890625,0.0,2067.152587890625,0.802498459815979,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070890426635742,0.4789462983608246,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127810955047607,0.283708244562149,0.2699585556983948,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007156252861023,0.2706879079341888,0.190705120563507,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411859035491943,0.2140742689371109,0.2047279924154281,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389718294143677,0.2117491066455841,0.9618751406669616,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,298.40447998046875,286.1195983886719,1.0,0.4824035465717315,1.0,1.0,0.0,1.0,-2.52850341796875,2.528498411178589,5.148704531166004e-06,1.9572511911392207,1.0,1.0,0.0,110.509033203125,118.0,26987.755859375,0.0,1399.25634765625,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758359968662262,1.0,0.0,0.0,3.293221473693848,3.2932400703430176,7.236610031213786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1279296875,0.0,1093.2762451171875,1895.4371337890625,0.0,2098.203125,0.8142282366752625,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107242703437805,0.4819237887859344,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144294023513794,0.287289410829544,0.2733528912067413,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005000352859497,0.2721450328826904,0.1917399615049362,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417043447494507,0.215878888964653,0.2064613699913025,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451627731323,0.2125549763441085,0.9656395316123962,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,298.4039306640625,286.1293029785156,1.0,0.485411673784256,1.0,1.0,0.0,1.0,-2.54400634765625,2.5440011024475098,5.212001269683242e-06,1.9692407846450808,1.0,1.0,0.0,111.87998962402344,121.0,27506.232421875,0.0,1425.2408447265625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655603289604187,1.0,0.0,0.0,3.37753701210022,3.377556562423706,7.611908472426876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34033203125,0.0,1179.4176025390625,1895.4371337890625,0.0,2161.517333984375,0.8348792195320129,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107242703437805,0.4819237887859344,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144294023513794,0.287289410829544,0.2733528912067413,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005000352859497,0.2721450328826904,0.1917399615049362,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417043447494507,0.215878888964653,0.2064613699913025,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451627731323,0.2125549763441085,0.9656395316123962,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,298.4039306640625,286.1293029785156,1.0,0.485411673784256,1.0,1.0,0.0,1.0,-2.54400634765625,2.5440011024475098,5.212001269683242e-06,1.9692407846450808,1.0,1.0,0.0,111.87998962402344,121.0,27506.232421875,0.0,1425.2408447265625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655603289604187,1.0,0.0,0.0,3.37753701210022,3.377556562423706,7.611908472426876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34033203125,0.0,1179.4176025390625,1895.4371337890625,0.0,2161.517333984375,0.8348792195320129,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138356924057007,0.4863131940364837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153355121612549,0.290912002325058,0.2768041789531708,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995209693908691,0.2736154496669769,0.192796990275383,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871746778488,0.2082157135009765,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666001319885,0.2133471667766571,0.9694363474845886,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,298.4011535644531,286.141845703125,1.0,0.4889750778675079,1.0,1.0,0.0,1.0,-2.561365842819214,2.5613605976104736,5.283352948026732e-06,1.9826716184616089,1.0,1.0,0.0,113.72946166992188,124.0,28026.341796875,0.0,1456.045654296875,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729890942573547,1.0,0.0,0.0,3.456728935241699,3.456749439239502,7.973039828357287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86279296875,0.0,1264.3382568359375,1895.4371337890625,0.0,2227.427734375,0.8542925715446472,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138356924057007,0.4863131940364837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153355121612549,0.290912002325058,0.2768041789531708,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995209693908691,0.2736154496669769,0.192796990275383,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871746778488,0.2082157135009765,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372666001319885,0.2133471667766571,0.9694363474845886,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,298.4011535644531,286.141845703125,1.0,0.4889750778675079,1.0,1.0,0.0,1.0,-2.561365842819214,2.5613605976104736,5.283352948026732e-06,1.9826716184616089,1.0,1.0,0.0,113.72946166992188,124.0,28026.341796875,0.0,1456.045654296875,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729890942573547,1.0,0.0,0.0,3.456728935241699,3.456749439239502,7.973039828357287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86279296875,0.0,1264.3382568359375,1895.4371337890625,0.0,2227.427734375,0.8542925715446472,1.0,0.0,3.0,1.0,0.0
