time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164681315422058,0.4917117059230804,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157275915145874,0.2945668399333954,0.2802996635437011,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980146408081055,0.27509206533432,0.193868413567543,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.219492569565773,0.2099807858467102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356296181678772,0.2141146957874298,0.9731902480125428,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,298.3965759277344,286.1559753417969,1.0,0.4929234683513641,1.0,1.0,0.0,1.0,-2.579970359802246,2.5799648761749268,5.360369414120214e-06,1.9970676898956297,1.0,1.0,0.0,115.93119049072266,127.0,28542.921875,0.0,1490.442626953125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806373238563538,1.0,0.0,0.0,3.532035112380981,3.5320565700531006,8.324215627908416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93017578125,0.0,1348.7841796875,1895.4371337890625,0.0,2295.8642578125,0.8727661967277527,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164681315422058,0.4917117059230804,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157275915145874,0.2945668399333954,0.2802996635437011,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980146408081055,0.27509206533432,0.193868413567543,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.219492569565773,0.2099807858467102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356296181678772,0.2141146957874298,0.9731902480125428,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,298.3965759277344,286.1559753417969,1.0,0.4929234683513641,1.0,1.0,0.0,1.0,-2.579970359802246,2.5799648761749268,5.360369414120214e-06,1.9970676898956297,1.0,1.0,0.0,115.93119049072266,127.0,28542.921875,0.0,1490.442626953125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806373238563538,1.0,0.0,0.0,3.532035112380981,3.5320565700531006,8.324215627908416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93017578125,0.0,1348.7841796875,1895.4371337890625,0.0,2295.8642578125,0.8727661967277527,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186637878417969,0.4978208839893341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157695531845093,0.298245370388031,0.2838280498981476,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961546182632446,0.2765678465366363,0.1949469745159149,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212889939546585,0.2117476016283035,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792349815369,0.2148508727550506,0.976852536201477,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,298.3907470703125,286.170654296875,1.0,0.4971316158771515,1.0,1.0,0.0,1.0,-2.5993692874908447,2.5993640422821045,5.4412748795584776e-06,2.012080192565918,1.0,1.0,0.0,118.39205169677734,130.0,29051.375,0.0,1527.517333984375,1.0,283.1499938964844,285.0762023925781,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884066700935364,1.0,0.0,0.0,3.6043221950531006,3.604344606399536,8.668431519254227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00634765625,0.0,1433.30419921875,1895.4371337890625,0.0,2365.937255859375,0.8905083537101746,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186637878417969,0.4978208839893341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157695531845093,0.298245370388031,0.2838280498981476,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961546182632446,0.2765678465366363,0.1949469745159149,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212889939546585,0.2117476016283035,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336792349815369,0.2148508727550506,0.976852536201477,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,298.3907470703125,286.170654296875,1.0,0.4971316158771515,1.0,1.0,0.0,1.0,-2.5993692874908447,2.5993640422821045,5.4412748795584776e-06,2.012080192565918,1.0,1.0,0.0,118.39205169677734,130.0,29051.375,0.0,1527.517333984375,1.0,283.1499938964844,285.0762023925781,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884066700935364,1.0,0.0,0.0,3.6043221950531006,3.604344606399536,8.668431519254227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00634765625,0.0,1433.30419921875,1895.4371337890625,0.0,2365.937255859375,0.8905083537101746,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196072101593018,0.5010680556297302,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156996965408325,0.3000909984111786,0.2856025695800781,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951357364654541,0.2773032784461975,0.1954878568649292,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395027279853821,0.2221821397542953,0.2126301229000091,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326229214668274,0.2152057886123657,0.9786427021026612,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,298.3874816894531,286.17559814453125,1.0,0.4993034899234772,1.0,1.0,0.0,1.0,-2.609264612197876,2.6092591285705566,5.482778760779183e-06,2.01973843574524,1.0,1.0,0.0,119.69670867919922,130.0,29311.19921875,0.0,1546.8411865234375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923270463943481,1.0,0.0,0.0,3.647463321685791,3.6474862098693848,8.877182153810281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6025390625,0.0,1485.3895263671875,1895.4371337890625,0.0,2401.490478515625,0.8982915282249451,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204527616500854,0.5044213533401489,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155786395072937,0.3019402623176574,0.2873798608779907,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940670847892761,0.2780366539955139,0.1960266232490539,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389166355133057,0.2230713665485382,0.2135088890790939,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315205931663513,0.215551421046257,0.9803910255432128,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,298.384033203125,286.1852111816406,1.0,0.5015078186988831,1.0,1.0,0.0,1.0,-2.6192336082458496,2.6192281246185303,5.524751941266004e-06,2.027454137802124,1.0,1.0,0.0,121.0432586669922,118.0,29547.564453125,0.0,1566.5863037109375,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796201765537262,1.0,0.0,0.0,3.6741552352905273,3.6741786003112793,9.007583798847918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.69189453125,0.0,1518.239013671875,1895.4371337890625,0.0,2436.7509765625,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
12131820,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.623151421546936,0.4990620017051697,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821365237236023,0.3056037127971649,0.2907777726650238,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983077764511108,0.2794520556926727,0.1969771385192871,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431020736694336,0.2247969806194305,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345386147499084,0.2161861211061477,0.983007311820984,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,298.38165283203125,286.1888122558594,1.0,0.5005530118942261,1.0,1.0,0.0,1.0,-2.623084783554077,2.6230790615081787,5.541553491639206e-06,2.030701160430908,1.0,1.0,0.0,119.59548950195312,121.0,29883.41015625,0.0,1565.4384765625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037116527557373,1.0,0.0,0.0,3.742056608200073,3.7420806884765625,9.34359491111536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.77392578125,0.0,1603.9793701171875,1895.4371337890625,0.0,2505.408203125,0.9243314862251282,1.0,0.0,3.0,1.0,0.0
12131880,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.623151421546936,0.4990620017051697,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821365237236023,0.3056037127971649,0.2907777726650238,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983077764511108,0.2794520556926727,0.1969771385192871,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431020736694336,0.2247969806194305,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345386147499084,0.2161861211061477,0.983007311820984,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,298.38165283203125,286.1888122558594,1.0,0.5005530118942261,1.0,1.0,0.0,1.0,-2.623084783554077,2.6230790615081787,5.541553491639206e-06,2.030701160430908,1.0,1.0,0.0,119.59548950195312,121.0,29883.41015625,0.0,1565.4384765625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037116527557373,1.0,0.0,0.0,3.742056608200073,3.7420806884765625,9.34359491111536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.77392578125,0.0,1603.9793701171875,1895.4371337890625,0.0,2505.408203125,0.9243314862251282,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253448724746704,0.4972605109214782,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.823850154876709,0.3075096309185028,0.2925483882427215,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999811768531799,0.2801795899868011,0.1974680721759796,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448403239250183,0.225688561797142,0.2159091830253601,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.735679566860199,0.2165241539478302,0.9843883514404296,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,298.3840026855469,286.1870422363281,1.0,0.5009062886238098,1.0,1.0,0.0,1.0,-2.626270055770874,2.6262645721435547,5.554752078751335e-06,2.0330357551574707,1.0,1.0,0.0,119.16887664794922,121.0,30061.607421875,0.0,1567.95263671875,1.0,283.1499938964844,285.0491027832031,291.2363586425781,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071644306182861,1.0,0.0,0.0,3.7843637466430655,3.784388303756714,9.556063105264911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.82080078125,0.0,1658.999755859375,1895.4371337890625,0.0,2537.105712890625,0.9319029450416564,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273261904716492,0.4967310428619385,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.825567364692688,0.3092743456363678,0.2942000329494476,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009141683578491,0.2808506190776825,0.1979296803474426,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459296584129333,0.2265111804008484,0.2166783660650253,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362421751022339,0.2168446183204651,0.985771656036377,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,298.3859558105469,286.19122314453125,1.0,0.5015222430229187,1.0,1.0,0.0,1.0,-2.6307578086853027,2.6307523250579834,5.573705493588932e-06,2.036486864089966,1.0,1.0,0.0,119.16895294189452,124.0,30220.53515625,0.0,1574.190185546875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101083636283875,1.0,0.0,0.0,3.80826473236084,3.8082897663116455,9.677150956122205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.919921875,0.0,1690.63232421875,1895.4371337890625,0.0,2564.191162109375,0.9405953884124756,1.0,0.0,3.0,1.0,0.0
12132060,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9990000128746032,0.6310564875602722,0.4975873827934265,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.828141987323761,0.312960535287857,0.2976762354373932,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8017919063568115,0.2822417616844177,0.1989057213068008,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.7472869753837585,0.2282170355319976,0.2182991057634353,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7365526556968689,0.2175152003765106,0.9888160824775696,286.1962585449219,284.95001220703125,297.6420593261719,288.2116394042969,297.64013671875,298.3881225585937,286.1969299316406,1.0,0.503584623336792,1.0,1.0,0.0,1.0,-2.642739772796631,2.6427340507507324,5.624517598334933e-06,2.0457258224487305,1.0,1.0,0.0,119.84051513671876,127.0,30586.71484375,0.0,1593.95654296875,1.0,283.1499938964844,285.0375366210937,291.2395935058594,293.2226867675781,293.1499938964844,293.1499938964844,283.04998779296875,33810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157184720039368,1.0,0.0,0.0,3.8729987144470215,3.873024463653565,1.00089380339341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.53564453125,0.0,1778.320068359375,1895.4371337890625,0.0,2615.950439453125,0.9554996490478516,1.0,0.0,3.0,1.0,0.0
12132120,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9990000128746032,0.6310564875602722,0.4975873827934265,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.828141987323761,0.312960535287857,0.2976762354373932,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8017919063568115,0.2822417616844177,0.1989057213068008,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.7472869753837585,0.2282170355319976,0.2182991057634353,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7365526556968689,0.2175152003765106,0.9888160824775696,286.1962585449219,284.95001220703125,297.6420593261719,288.2116394042969,297.64013671875,298.3881225585937,286.1969299316406,1.0,0.503584623336792,1.0,1.0,0.0,1.0,-2.642739772796631,2.6427340507507324,5.624517598334933e-06,2.0457258224487305,1.0,1.0,0.0,119.84051513671876,127.0,30586.71484375,0.0,1593.95654296875,1.0,283.1499938964844,285.0375366210937,291.2395935058594,293.2226867675781,293.1499938964844,293.1499938964844,283.04998779296875,33810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157184720039368,1.0,0.0,0.0,3.8729987144470215,3.873024463653565,1.00089380339341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.53564453125,0.0,1778.320068359375,1895.4371337890625,0.0,2615.950439453125,0.9554996490478516,1.0,0.0,3.0,1.0,0.0
12132180,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9990000128746032,0.6335727572441101,0.5008170008659363,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8293755650520325,0.3164242804050445,0.3010476231575012,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8012267351150513,0.2833800613880157,0.1997851282358169,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7474074959754944,0.2297319322824478,0.2198274880647659,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7356788516044617,0.2179885059595108,0.9914259314537048,286.13104248046875,284.95001220703125,297.73162841796875,288.21734619140625,297.7297668457031,298.38385009765625,286.1312561035156,1.0,0.5064029097557068,1.0,1.0,0.0,1.0,-2.656700611114502,2.6566948890686035,5.684080406354042e-06,2.056523561477661,1.0,1.0,0.0,121.2886734008789,130.0,31168.529296875,0.0,1620.20068359375,1.0,283.05206298828125,284.95001220703125,291.2597351074219,293.2895202636719,293.1499938964844,293.1499938964844,282.75,34749.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256696462631226,1.0,0.0,0.0,3.926448583602905,3.9264752864837646,1.028710357786622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.56787109375,0.0,1852.967041015625,1895.4371337890625,0.0,2708.172119140625,0.9665468335151672,1.0,0.0,3.0,1.0,0.0
12132240,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9990000128746032,0.6335727572441101,0.5008170008659363,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8293755650520325,0.3164242804050445,0.3010476231575012,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.8012267351150513,0.2833800613880157,0.1997851282358169,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7474074959754944,0.2297319322824478,0.2198274880647659,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7356788516044617,0.2179885059595108,0.9914259314537048,286.13104248046875,284.95001220703125,297.73162841796875,288.21734619140625,297.7297668457031,298.38385009765625,286.1312561035156,1.0,0.5064029097557068,1.0,1.0,0.0,1.0,-2.656700611114502,2.6566948890686035,5.684080406354042e-06,2.056523561477661,1.0,1.0,0.0,121.2886734008789,130.0,31168.529296875,0.0,1620.20068359375,1.0,283.05206298828125,284.95001220703125,291.2597351074219,293.2895202636719,293.1499938964844,293.1499938964844,282.75,34749.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256696462631226,1.0,0.0,0.0,3.926448583602905,3.9264752864837646,1.028710357786622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.56787109375,0.0,1852.967041015625,1895.4371337890625,0.0,2708.172119140625,0.9665468335151672,1.0,0.0,3.0,1.0,0.0
12132300,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.6339728832244873,0.5033076405525208,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8294326066970825,0.3179135620594024,0.302611768245697,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8003347516059875,0.283692330121994,0.2001272439956665,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.7469455003738403,0.2302949875593185,0.2204913049936294,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7347316741943359,0.2180212885141372,0.9922136068344116,285.9667053222656,284.95001220703125,297.77545166015625,288.2201538085937,297.77362060546875,298.3773193359375,285.9560241699219,1.0,0.5079869031906128,1.0,1.0,0.0,1.0,-2.663729429244995,2.6637237071990967,5.714219241781393e-06,2.061975240707397,1.0,1.0,0.0,122.27959442138672,130.0,31952.05859375,0.0,1634.695556640625,1.0,282.7935791015625,284.74853515625,291.3152770996094,293.4648132324219,293.1499938964844,293.1499938964844,282.75,35033.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379601240158081,1.0,0.0,0.0,3.942442417144776,3.9424691200256334,1.0371079497417668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.87744140625,0.0,1875.70263671875,1895.4371337890625,0.0,2822.66259765625,0.9703522324562072,1.0,0.0,3.0,1.0,0.0
12132360,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6336435079574585,0.5067256689071655,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.828788161277771,0.319168746471405,0.3039053678512573,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7986605167388916,0.2837616205215454,0.2002597004175186,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.7458287477493286,0.2306646406650543,0.2209436595439911,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7331396341323853,0.2178450524806976,0.991957664489746,285.9178771972656,284.95001220703125,297.8186340332031,288.2229309082031,297.8168334960937,298.3648681640625,285.9172058105469,1.0,0.5096028447151184,1.0,1.0,0.0,1.0,-2.669787883758545,2.6697821617126465,5.740278993471293e-06,2.066682815551758,1.0,1.0,0.0,123.51903533935548,133.0,32143.158203125,0.0,1648.998291015625,1.0,282.75592041015625,284.7005310058594,291.2965087890625,293.41412353515625,293.1499938964844,293.1499938964844,282.45001220703125,35253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446179032325745,1.0,0.0,0.0,3.954795837402344,3.9548227787017822,1.0436176580697063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.10498046875,0.0,1893.390380859375,1895.4371337890625,0.0,2884.888916015625,0.9732910990715028,1.0,0.0,3.0,1.0,0.0
12132420,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6313217282295227,0.5149309039115906,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8265128135681152,0.3212602436542511,0.3061047792434692,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.7942383885383606,0.2834849953651428,0.2002365738153457,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7426621913909912,0.2310395687818527,0.2215116769075393,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7290064096450806,0.2171041667461395,0.9896966218948364,285.7005920410156,284.95001220703125,297.9031677246094,288.2284545898437,297.90142822265625,298.3284606933594,285.6999206542969,1.0,0.512856662273407,1.0,1.0,0.0,1.0,-2.680231094360352,2.680225372314453,5.785324901808053e-06,2.074791193008423,1.0,1.0,0.0,126.37734985351562,121.0,33086.14453125,0.0,1677.0904541015625,1.0,282.4559631347656,284.4489440917969,291.2945556640625,293.47760009765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614256978034973,1.0,0.0,0.0,3.97169041633606,3.971717596054077,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.779296875,0.0,1917.7593994140625,1895.4371337890625,0.0,3042.377197265625,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132480,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6313217282295227,0.5149309039115906,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.8265128135681152,0.3212602436542511,0.3061047792434692,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.7942383885383606,0.2834849953651428,0.2002365738153457,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.7426621913909912,0.2310395687818527,0.2215116769075393,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7290064096450806,0.2171041667461395,0.9896966218948364,285.7005920410156,284.95001220703125,297.9031677246094,288.2284545898437,297.90142822265625,298.3284606933594,285.6999206542969,1.0,0.512856662273407,1.0,1.0,0.0,1.0,-2.680231094360352,2.680225372314453,5.785324901808053e-06,2.074791193008423,1.0,1.0,0.0,126.37734985351562,121.0,33086.14453125,0.0,1677.0904541015625,1.0,282.4559631347656,284.4489440917969,291.2945556640625,293.47760009765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614256978034973,1.0,0.0,0.0,3.97169041633606,3.971717596054077,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.779296875,0.0,1917.7593994140625,1895.4371337890625,0.0,3042.377197265625,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132540,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9990000128746032,0.6284074187278748,0.5120941996574402,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8292821645736694,0.3228980600833893,0.3077148497104645,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7951363325119019,0.2827774584293365,0.1997900605201721,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7439841628074646,0.2310097366571426,0.2215405702590942,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7291225790977478,0.2159351110458374,0.9847532510757446,285.4736022949219,284.95001220703125,297.9851989746094,288.2338562011719,297.9835205078125,298.2937316894531,285.4720458984375,1.0,0.5106161832809448,1.0,1.0,0.0,1.0,-2.672338962554932,2.672333240509033,5.751897333539091e-06,2.0689663887023926,1.0,1.0,0.0,125.24544525146484,109.0,33839.53125,0.0,1660.5103759765625,1.0,282.1558837890625,284.1897888183594,291.2843322753906,293.5184326171875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748153448104858,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.548828125,0.0,1932.3577880859373,1895.4371337890625,0.0,3167.97509765625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9990000128746032,0.6284074187278748,0.5120941996574402,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8292821645736694,0.3228980600833893,0.3077148497104645,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7951363325119019,0.2827774584293365,0.1997900605201721,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7439841628074646,0.2310097366571426,0.2215405702590942,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7291225790977478,0.2159351110458374,0.9847532510757446,285.4736022949219,284.95001220703125,297.9851989746094,288.2338562011719,297.9835205078125,298.2937316894531,285.4720458984375,1.0,0.5106161832809448,1.0,1.0,0.0,1.0,-2.672338962554932,2.672333240509033,5.751897333539091e-06,2.0689663887023926,1.0,1.0,0.0,125.24544525146484,109.0,33839.53125,0.0,1660.5103759765625,1.0,282.1558837890625,284.1897888183594,291.2843322753906,293.5184326171875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748153448104858,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.548828125,0.0,1932.3577880859373,1895.4371337890625,0.0,3167.97509765625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.6272149682044983,0.5004451870918274,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8362300992012024,0.324197381734848,0.3088774085044861,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8003881573677063,0.2817496955394745,0.1990277767181396,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7490338683128357,0.2306921482086181,0.2211675345897674,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7327396869659424,0.2144980430603027,0.9779311418533324,285.2342834472656,284.95001220703125,298.0647277832031,288.2391967773437,298.0630798339844,298.27081298828125,285.23223876953125,1.0,0.5046813488006592,1.0,1.0,0.0,1.0,-2.65018630027771,2.6501805782318115,5.657177553075599e-06,2.0519349575042725,1.0,1.0,0.0,120.96883392333984,112.0,34421.8046875,0.0,1609.5087890625,1.0,281.8558349609375,283.9219665527344,291.27392578125,293.54595947265625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849387764930725,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.126953125,0.0,1941.0706787109373,1895.4371337890625,0.0,3262.84521484375,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132720,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.6272149682044983,0.5004451870918274,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8362300992012024,0.324197381734848,0.3088774085044861,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8003881573677063,0.2817496955394745,0.1990277767181396,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7490338683128357,0.2306921482086181,0.2211675345897674,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7327396869659424,0.2144980430603027,0.9779311418533324,285.2342834472656,284.95001220703125,298.0647277832031,288.2391967773437,298.0630798339844,298.27081298828125,285.23223876953125,1.0,0.5046813488006592,1.0,1.0,0.0,1.0,-2.65018630027771,2.6501805782318115,5.657177553075599e-06,2.0519349575042725,1.0,1.0,0.0,120.96883392333984,112.0,34421.8046875,0.0,1609.5087890625,1.0,281.8558349609375,283.9219665527344,291.27392578125,293.54595947265625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849387764930725,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.126953125,0.0,1941.0706787109373,1895.4371337890625,0.0,3262.84521484375,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132780,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6268203854560852,0.4949625730514526,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8399730920791626,0.3252677023410797,0.309870958328247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8022013902664185,0.2805105745792389,0.1981515437364578,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7511436343193054,0.2301956564188003,0.220673531293869,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.733547031879425,0.212909534573555,0.9706764817237854,284.9964599609375,284.95001220703125,298.1418151855469,288.2444763183594,298.14019775390625,298.2528686523437,284.9949645996094,1.0,0.5014827251434326,1.0,1.0,0.0,1.0,-2.634413480758667,2.634407758712769,5.589635293290485e-06,2.0395257472991943,1.0,1.0,0.0,118.7867431640625,115.0,35045.5,0.0,1577.5546875,1.0,281.5558166503906,283.65692138671875,291.2684936523437,293.57501220703125,293.1499938964844,293.1499938964844,281.25,35906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927918076515198,1.0,0.0,0.0,3.991268157958984,3.991295576095581,1.062955561792478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5517578125,0.0,1946.259521484375,1895.4371337890625,0.0,3336.306396484375,0.9819664359092712,1.0,0.0,3.0,1.0,0.0
12132840,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6268203854560852,0.4949625730514526,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8399730920791626,0.3252677023410797,0.309870958328247,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8022013902664185,0.2805105745792389,0.1981515437364578,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7511436343193054,0.2301956564188003,0.220673531293869,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.733547031879425,0.212909534573555,0.9706764817237854,284.9964599609375,284.95001220703125,298.1418151855469,288.2444763183594,298.14019775390625,298.2528686523437,284.9949645996094,1.0,0.5014827251434326,1.0,1.0,0.0,1.0,-2.634413480758667,2.634407758712769,5.589635293290485e-06,2.0395257472991943,1.0,1.0,0.0,118.7867431640625,115.0,35045.5,0.0,1577.5546875,1.0,281.5558166503906,283.65692138671875,291.2684936523437,293.57501220703125,293.1499938964844,293.1499938964844,281.25,35906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927918076515198,1.0,0.0,0.0,3.991268157958984,3.991295576095581,1.062955561792478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5517578125,0.0,1946.259521484375,1895.4371337890625,0.0,3336.306396484375,0.9819664359092712,1.0,0.0,3.0,1.0,0.0
12132900,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.626102089881897,0.494196206331253,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8408025503158569,0.3257450461387634,0.3103612959384918,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8020211458206177,0.2798436880111694,0.1977150291204452,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7512449622154236,0.2299029231071472,0.2204243391752243,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.73305344581604,0.2120779901742935,0.967061460018158,284.81903076171875,284.95001220703125,298.1794128417969,288.2471008300781,298.1778259277344,298.24285888671875,284.8075256347656,1.0,0.5005372166633606,1.0,1.0,0.0,1.0,-2.62891149520874,2.628906011581421,5.566222625930095e-06,2.0352225303649902,0.997690737247467,0.997690737247467,0.0,118.36714935302734,115.0,35669.94921875,0.0,1568.018310546875,1.0,281.2928771972656,283.4465637207031,291.2978210449219,293.6971740722656,293.1499938964844,293.1499938964844,281.25,35983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992239832878113,1.0,0.0,0.0,3.991500377655029,3.991527795791626,1.063079253071919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2666015625,0.0,1947.1942138671875,1895.4371337890625,0.0,3396.349609375,0.9820332527160645,1.0,0.0,3.0,1.0,0.0
12132960,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.6248290538787842,0.4945979416370392,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8409130573272705,0.3261504471302032,0.3107429444789886,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8010848760604858,0.2791102230548858,0.1972022950649261,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7506925463676453,0.2295537739992141,0.2200988084077835,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7319496273994446,0.2111963927745819,0.9631286859512328,284.7648620605469,284.95001220703125,298.2164001464844,288.2497253417969,298.21484375,298.2312927246094,284.7636413574219,1.0,0.4999237060546875,1.0,1.0,0.0,1.0,-2.6241183280944824,2.624112606048584,5.545864041778259e-06,2.03147292137146,0.995855987071991,0.995855987071991,0.0,118.31543731689452,118.0,35715.94921875,0.0,1561.142578125,1.0,281.2557067871094,283.3974304199219,291.27099609375,293.6158752441406,293.1499938964844,293.1499938964844,280.95001220703125,36058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001213908195496,1.0,0.0,0.0,3.989791631698608,3.989819049835205,1.0621691899359575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.095703125,0.0,1945.55712890625,1895.4371337890625,0.0,3404.7158203125,0.9817132949829102,1.0,0.0,3.0,1.0,0.0
12133020,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.9990000128746032,0.6207696199417114,0.4975608885288238,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.839966893196106,0.32686647772789,0.3114903271198272,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.798026978969574,0.277577668428421,0.1961834132671356,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.7485398650169373,0.2287870049476623,0.2194388955831527,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7287595272064209,0.2093737870454788,0.9552610516548156,284.538330078125,284.95001220703125,298.2885131835937,288.2549133300781,298.2870178222656,298.20831298828125,284.5372619628906,1.0,0.4995082318782806,1.0,1.0,0.0,1.0,-2.617102861404419,2.6170973777771,5.516088094736915e-06,2.025962352752685,0.9884459376335144,0.9884459376335144,0.0,118.93836975097656,121.0,36406.921875,0.0,1554.2349853515625,1.0,280.9557800292969,283.1433410644531,291.2767639160156,293.66314697265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076139330863952,1.0,0.0,0.0,3.981224775314331,3.9812519550323486,1.0576126214800752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7548828125,0.0,1935.8785400390625,1895.4371337890625,0.0,3474.447021484375,0.9798850417137146,1.0,0.0,3.0,1.0,0.0
12133080,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.9990000128746032,0.6207696199417114,0.4975608885288238,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.839966893196106,0.32686647772789,0.3114903271198272,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.798026978969574,0.277577668428421,0.1961834132671356,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.7485398650169373,0.2287870049476623,0.2194388955831527,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7287595272064209,0.2093737870454788,0.9552610516548156,284.538330078125,284.95001220703125,298.2885131835937,288.2549133300781,298.2870178222656,298.20831298828125,284.5372619628906,1.0,0.4995082318782806,1.0,1.0,0.0,1.0,-2.617102861404419,2.6170973777771,5.516088094736915e-06,2.025962352752685,0.9884459376335144,0.9884459376335144,0.0,118.93836975097656,121.0,36406.921875,0.0,1554.2349853515625,1.0,280.9557800292969,283.1433410644531,291.2767639160156,293.66314697265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076139330863952,1.0,0.0,0.0,3.981224775314331,3.9812519550323486,1.0576126214800752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7548828125,0.0,1935.8785400390625,1895.4371337890625,0.0,3474.447021484375,0.9798850417137146,1.0,0.0,3.0,1.0,0.0
12133140,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.9990000128746032,0.6173256635665894,0.5004337430000305,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463134765625,0.8388069868087769,0.3272169232368469,0.3119159936904907,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34716796875,0.7955945134162903,0.2766004502773285,0.1955687403678894,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3484191894531,0.746725857257843,0.2282715141773224,0.2190292924642563,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34912109375,0.7263365983963013,0.208220437169075,0.9504635334014891,284.3456115722656,284.95001220703125,298.33062744140625,288.2580261230469,298.3291320800781,298.1960144042969,284.3382873535156,1.0,0.4996536672115326,1.0,1.0,0.0,1.0,-2.614070177078247,2.614064693450928,5.503215106728021e-06,2.0235674381256104,0.9818233847618104,0.9818233847618104,0.0,119.68049621582033,121.0,37063.16015625,0.0,1553.364501953125,1.0,280.67901611328125,282.9205017089844,291.3065185546875,293.77490234375,293.1499938964844,293.1499938964844,280.6499938964844,36395.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149553179740906,1.0,0.0,0.0,3.9722740650177,3.972301483154297,1.0528625580263906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.12060546875,0.0,1925.365966796875,1895.4371337890625,0.0,3542.5322265625,0.9779250025749208,1.0,0.0,3.0,1.0,0.0
12133200,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.9990000128746032,0.614659309387207,0.5028699636459351,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.8376995325088501,0.3274272978305816,0.3121183514595032,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163452148437,0.793622612953186,0.2759343087673187,0.1951052248477935,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.7452230453491211,0.2279093712568283,0.2187000811100006,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3166198730469,0.7244225740432739,0.2074227482080459,0.946986436843872,284.3161315917969,284.95001220703125,298.35821533203125,288.26007080078125,298.3567199707031,298.1888122558594,284.3152770996094,1.0,0.4998643696308136,1.0,1.0,0.0,1.0,-2.6121091842651367,2.6121037006378174,5.494891865964746e-06,2.02201509475708,0.9781038761138916,0.9781038761138916,0.0,120.33524322509766,109.0,37104.48046875,0.0,1553.5809326171875,1.0,280.6559143066406,282.8944091796875,291.2830505371094,293.7121276855469,293.1499938964844,293.1499938964844,280.3500061035156,36469.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153423309326172,1.0,0.0,0.0,3.964633703231812,3.964660882949829,1.0488162160982029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.57763671875,0.0,1916.012939453125,1895.4371337890625,0.0,3546.114013671875,0.9762642979621888,1.0,0.0,3.0,1.0,0.0
12133260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.9990000128746032,0.6101145148277283,0.5018364191055298,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.8384813070297241,0.3276321589946747,0.3124038279056549,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.089599609375,0.793118953704834,0.2747541666030884,0.1943444460630417,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.7450849413871765,0.2272282838821411,0.2181226164102554,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924377441406,0.7234757542610168,0.2060273885726928,0.9410704970359802,284.0873107910156,284.95001220703125,298.40167236328125,288.26336669921875,298.1820983886719,298.1790466308594,284.075927734375,1.0,0.4973090589046478,0.8179861307144165,0.8179861307144165,0.2569603025913238,1.0,-2.602505922317505,2.11612606048584,0.4863801002502441,1.5304841995239258,0.9687055349349976,0.9687055349349976,0.0,119.40692138671876,109.0,37281.61328125,0.0,1534.1993408203125,1.0,280.37481689453125,282.6444091796875,291.3086242675781,293.80517578125,293.1499938964844,293.1499938964844,280.3500061035156,36659.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922704815864563,1.0,0.0,0.0,3.9489457607269287,3.9489729404449454,1.040532424667617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.98583984375,0.0,1897.22509765625,1895.4371337890625,0.0,3614.098876953125,0.9728034138679504,1.0,0.0,3.0,1.0,0.0
