time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9990000128746032,0.6076666712760925,0.4996781647205353,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8396230936050415,0.3276448845863342,0.3124093413352966,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267944335937,0.7935507893562317,0.274007111787796,0.1938157230615615,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.7456262707710266,0.2267751097679138,0.2176839411258697,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.7235183715820312,0.2051697969436645,0.9372004866600036,284.0259094238281,284.95001220703125,298.4254455566406,288.26519775390625,298.00994873046875,298.1737365722656,284.0228576660156,1.0,0.4951810240745544,0.7166661620140076,0.7166661620140076,0.4000000059604645,1.0,-2.5941061973571777,1.711457371711731,0.8826489448547363,1.1288386583328247,0.9636082053184508,0.9636082053184508,0.0,118.30174255371094,97.0,36927.296875,0.0,1516.566650390625,1.0,280.3560485839844,282.5987243652344,291.2795715332031,293.72247314453125,293.1499938964844,293.1499938964844,280.04998779296875,36763.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218184947967528,1.0,0.0,0.0,3.937886476516724,3.937913417816162,1.034712340697297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.134765625,0.0,1883.8226318359373,1895.4371337890625,0.0,3605.93115234375,0.9703872203826904,1.0,0.0,3.0,1.0,0.0
12133380,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.9990000128746032,0.6029444932937622,0.4867022037506103,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83837890625,0.8465559482574463,0.3277037739753723,0.3122912347316742,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384704589844,0.7985531091690063,0.271989494562149,0.1922709345817566,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385925292969,0.7504252195358276,0.2255365848541259,0.216344803571701,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8386535644531,0.7266741394996643,0.2028001993894577,0.9257742762565612,283.8383178710937,284.95001220703125,298.490234375,288.270263671875,297.60595703125,298.1593017578125,283.837646484375,1.0,0.4871720671653747,0.4333322942256927,0.4333322942256927,0.800000011920929,1.0,-2.5611777305603027,0.8460133075714111,1.7151645421981812,0.2720271944999695,0.9471428990364076,0.9471428990364076,0.0,113.18852996826172,100.0,37620.9609375,0.0,1449.8438720703125,1.0,280.0562438964844,282.3617248535156,291.2720031738281,293.73388671875,293.1499938964844,293.1499938964844,279.75,37065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245742559432985,1.0,0.0,0.0,3.899271965026856,3.899298667907715,1.0145192845811837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.30810546875,0.0,1837.0970458984373,1895.4371337890625,0.0,3631.311279296875,0.9618787169456482,1.0,0.0,3.0,1.0,0.0
12133440,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382263183594,0.9990000128746032,0.6029444932937622,0.4867022037506103,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83837890625,0.8465559482574463,0.3277037739753723,0.3122912347316742,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384704589844,0.7985531091690063,0.271989494562149,0.1922709345817566,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385925292969,0.7504252195358276,0.2255365848541259,0.216344803571701,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8386535644531,0.7266741394996643,0.2028001993894577,0.9257742762565612,283.8383178710937,284.95001220703125,298.490234375,288.270263671875,297.60595703125,298.1593017578125,283.837646484375,1.0,0.4871720671653747,0.4333322942256927,0.4333322942256927,0.800000011920929,1.0,-2.5611777305603027,0.8460133075714111,1.7151645421981812,0.2720271944999695,0.9471428990364076,0.9471428990364076,0.0,113.18852996826172,100.0,37620.9609375,0.0,1449.8438720703125,1.0,280.0562438964844,282.3617248535156,291.2720031738281,293.73388671875,293.1499938964844,293.1499938964844,279.75,37065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245742559432985,1.0,0.0,0.0,3.899271965026856,3.899298667907715,1.0145192845811837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.30810546875,0.0,1837.0970458984373,1895.4371337890625,0.0,3631.311279296875,0.9618787169456482,1.0,0.0,3.0,1.0,0.0
12133500,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69854736328125,0.9990000128746032,0.6018252372741699,0.4816349446773529,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005615234375,0.8494571447372437,0.327835738658905,0.3123551607131958,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70172119140625,0.800471842288971,0.2711052298545837,0.191605344414711,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7031555175781,0.7523194551467896,0.225006878376007,0.2157776951789856,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70416259765625,0.7277645468711853,0.2017287313938141,0.9205965399742126,283.6998291015625,284.95001220703125,298.521728515625,288.2727966308594,297.4606628417969,298.1546325683594,283.6913757324219,1.0,0.4845173954963684,0.2916653454303741,0.2916653454303741,1.0,1.0,-2.5474486351013184,0.4865991175174713,2.060849666595459,-0.0841973572969436,0.9374749660491944,0.9374749660491944,0.0,111.21627044677734,100.0,38529.171875,0.0,1424.6744384765625,1.0,279.79522705078125,282.1835327148437,291.3067626953125,293.8672180175781,293.1499938964844,293.1499938964844,279.75,37236.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295675158500672,1.0,0.0,0.0,3.875788450241089,3.875814914703369,1.0023361483035842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.12646484375,0.0,1809.000244140625,1895.4371337890625,0.0,3677.176513671875,0.956666111946106,1.0,0.0,3.0,1.0,0.0
12133560,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6583557128906,0.9990000128746032,0.6006076335906982,0.4788970053195953,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.8510777354240417,0.3279734551906585,0.3124215602874756,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.8010962009429932,0.2702334821224212,0.1909499913454055,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590576171875,0.7530905604362488,0.2244911789894104,0.2152332514524459,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592102050781,0.7278326153755188,0.2006905376911163,0.915640950202942,283.6585693359375,284.95001220703125,298.5526123046875,288.2753295898437,297.4638061523437,298.15008544921875,283.6571655273437,1.0,0.4823900461196899,0.3141343891620636,0.3141343891620636,1.0,1.0,-2.5368423461914062,0.5114775896072388,2.025364875793457,-0.0571279488503932,0.9284161329269408,0.9284161329269408,0.0,110.0802001953125,103.0,38496.484375,0.0,1405.875732421875,1.0,279.7565612792969,282.1488342285156,291.29107666015625,293.80517578125,293.1499938964844,293.1499938964844,279.45001220703125,37394.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930487871170044,1.0,0.0,0.0,3.848777294158936,3.8488035202026367,9.884139444693574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.66455078125,0.0,1776.765869140625,1895.4371337890625,0.0,3685.6123046875,0.950720191001892,1.0,0.0,3.0,1.0,0.0
12133620,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4973449707031,0.9990000128746032,0.5988265872001648,0.4770852625370025,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4991149902344,0.8522678017616272,0.3281298577785492,0.3125874698162079,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5001525878906,0.8011581301689148,0.2692424356937408,0.1902705281972885,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014038085937,0.7533961534500122,0.2239116877317428,0.2146883159875869,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5023193359375,0.7273960709571838,0.1995287388563156,0.9104049801826476,283.4985046386719,284.95001220703125,298.58721923828125,288.2781982421875,297.4684753417969,298.1449890136719,283.4906311035156,1.0,0.4805651903152466,0.3398620188236236,0.3398620188236236,1.0,1.0,-2.527099847793579,0.5701908469200134,1.9569090604782104,0.0035999456886202,0.9158477783203124,0.9158477783203124,0.0,109.24697875976562,103.0,39305.42578125,0.0,1389.4830322265625,1.0,279.4852600097656,281.9608764648437,291.325927734375,293.93267822265625,293.1499938964844,293.1499938964844,279.45001220703125,37634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376072883605956,1.0,0.0,0.0,3.813447952270508,3.813473701477051,9.703511523184716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.58642578125,0.0,1735.50537109375,1895.4371337890625,0.0,3750.665771484375,0.942906618118286,1.0,0.0,3.0,1.0,0.0
12133680,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.9990000128746032,0.597127377986908,0.4767636358737945,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4660949707031,0.852512538433075,0.3282245397567749,0.3126537799835205,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4662170410156,0.8005546927452087,0.2684829831123352,0.1897246986627578,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4664001464844,0.7530626654624939,0.2234658449888229,0.2142499089241027,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.466552734375,0.726556122303009,0.1986499577760696,0.9063932299613952,283.46600341796875,284.95001220703125,298.612548828125,288.2803649902344,297.49725341796875,298.1407775878906,283.4649658203125,1.0,0.4795490205287933,0.3590724766254425,0.3590724766254425,1.0,1.0,-2.5207886695861816,0.6140156388282776,1.9067730903625488,0.0487162135541439,0.907020628452301,0.907020628452301,0.0,108.95000457763672,106.0,39210.828125,0.0,1379.946044921875,1.0,279.4568786621094,281.9354553222656,291.3056030273437,293.8696594238281,293.1499938964844,293.1499938964844,279.1499938964844,37794.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386183619499208,1.0,0.0,0.0,3.783533334732056,3.78355884552002,9.551870334689738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.59326171875,0.0,1700.7882080078125,1895.4371337890625,0.0,3759.87451171875,0.9363317489624025,1.0,0.0,3.0,1.0,0.0
12133740,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28228759765625,0.9990000128746032,0.5918768644332886,0.4783309400081634,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2824401855469,0.8517903089523315,0.328409731388092,0.3128614425659179,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28253173828125,0.7978742122650146,0.266689121723175,0.1884960234165191,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2826538085937,0.7511675953865051,0.2224107831716537,0.2132796943187713,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2827453613281,0.7235357165336609,0.1965716630220413,0.897230863571167,283.2823791503906,284.95001220703125,298.6700744628906,288.28533935546875,297.56671142578125,298.1307983398437,283.2818908691406,1.0,0.4781207144260406,0.4040105938911438,0.4040105938911438,1.0,1.0,-2.509267807006836,0.7140398621559143,1.7952280044555664,0.1510427296161651,0.8832424879074097,0.8832424879074097,0.0,109.02040100097656,109.0,39836.8359375,0.0,1365.191162109375,1.0,279.157470703125,281.731201171875,291.3099365234375,293.91607666015625,293.1499938964844,293.1499938964844,279.45001220703125,38263.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464420676231384,1.0,0.0,0.0,3.700787544250488,3.700812578201294,9.13864084850502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.27685546875,0.0,1607.5833740234375,1895.4371337890625,0.0,3830.853759765625,0.918132483959198,1.0,0.0,3.0,1.0,0.0
12133800,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28228759765625,0.9990000128746032,0.5918768644332886,0.4783309400081634,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2824401855469,0.8517903089523315,0.328409731388092,0.3128614425659179,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28253173828125,0.7978742122650146,0.266689121723175,0.1884960234165191,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2826538085937,0.7511675953865051,0.2224107831716537,0.2132796943187713,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2827453613281,0.7235357165336609,0.1965716630220413,0.897230863571167,283.2823791503906,284.95001220703125,298.6700744628906,288.28533935546875,297.56671142578125,298.1307983398437,283.2818908691406,1.0,0.4781207144260406,0.4040105938911438,0.4040105938911438,1.0,1.0,-2.509267807006836,0.7140398621559143,1.7952280044555664,0.1510427296161651,0.8832424879074097,0.8832424879074097,0.0,109.02040100097656,109.0,39836.8359375,0.0,1365.191162109375,1.0,279.157470703125,281.731201171875,291.3099365234375,293.91607666015625,293.1499938964844,293.1499938964844,279.45001220703125,38263.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464420676231384,1.0,0.0,0.0,3.700787544250488,3.700812578201294,9.13864084850502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.27685546875,0.0,1607.5833740234375,1895.4371337890625,0.0,3830.853759765625,0.918132483959198,1.0,0.0,3.0,1.0,0.0
12133860,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4990539550781,0.9990000128746032,0.5878680348396301,0.4808678925037384,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4982604980469,0.851142168045044,0.329772412776947,0.3137808740139007,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977722167969,0.7954117655754089,0.266069233417511,0.1877966970205307,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7493898868560791,0.2222141921520233,0.2128317952156067,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.496826171875,0.7205688953399658,0.1952611058950424,0.8902183175086975,283.4985046386719,284.95001220703125,298.7252197265625,288.290283203125,297.5826110839844,298.1326599121094,283.5022888183594,1.0,0.4778508245944977,0.4007746279239654,0.4007746279239654,1.0,1.0,-2.503608226776123,0.7082464098930359,1.795361876487732,0.1462827026844024,0.8655362725257874,0.8655362725257874,0.0,109.54524993896484,97.0,38575.87890625,0.0,1360.3193359375,1.0,279.4422302246094,281.9877014160156,291.2193298339844,293.67559814453125,293.1499938964844,293.1499938964844,279.75,38316.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92771315574646,1.0,0.0,0.0,3.613433837890625,3.613457918167114,8.712314070180582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.3828125,0.0,1510.0238037109375,1895.4371337890625,0.0,3660.162109375,0.8987497091293335,1.0,0.0,3.0,1.0,0.0
12133920,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4990539550781,0.9990000128746032,0.5878680348396301,0.4808678925037384,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4982604980469,0.851142168045044,0.329772412776947,0.3137808740139007,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977722167969,0.7954117655754089,0.266069233417511,0.1877966970205307,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7493898868560791,0.2222141921520233,0.2128317952156067,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.496826171875,0.7205688953399658,0.1952611058950424,0.8902183175086975,283.4985046386719,284.95001220703125,298.7252197265625,288.290283203125,297.5826110839844,298.1326599121094,283.5022888183594,1.0,0.4778508245944977,0.4007746279239654,0.4007746279239654,1.0,1.0,-2.503608226776123,0.7082464098930359,1.795361876487732,0.1462827026844024,0.8655362725257874,0.8655362725257874,0.0,109.54524993896484,97.0,38575.87890625,0.0,1360.3193359375,1.0,279.4422302246094,281.9877014160156,291.2193298339844,293.67559814453125,293.1499938964844,293.1499938964844,279.75,38316.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92771315574646,1.0,0.0,0.0,3.613433837890625,3.613457918167114,8.712314070180582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.3828125,0.0,1510.0238037109375,1895.4371337890625,0.0,3660.162109375,0.8987497091293335,1.0,0.0,3.0,1.0,0.0
12133980,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.9990000128746032,0.5875704288482666,0.4702193140983581,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8591880798339844,0.3323005735874176,0.3158184587955475,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8017345666885376,0.2666180431842804,0.1879263222217559,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.7552573084831238,0.222942441701889,0.2132154554128646,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.729248046875,0.7248167395591736,0.1948931962251663,0.8870540857315063,283.7307434082031,284.95001220703125,298.7779846191406,288.295166015625,297.6024169921875,298.1469421386719,283.73394775390625,1.0,0.4732424020767212,0.3975386619567871,0.3975386619567871,1.0,1.0,-2.4900920391082764,0.6961646676063538,1.7939273118972778,0.1372554749250412,0.8511279821395874,0.8511279821395874,0.0,106.1012191772461,100.0,37376.7890625,0.0,1328.7940673828125,1.0,279.7410888671875,282.26568603515625,291.2108764648437,293.5738830566406,293.1499938964844,293.1499938964844,280.04998779296875,38193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907292366027832,1.0,0.0,0.0,3.530491828918457,3.530515193939209,8.316943080899364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.7373046875,0.0,1420.1015625,1895.4371337890625,0.0,3471.458740234375,0.8802564740180969,1.0,0.0,3.0,1.0,0.0
12134040,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.9990000128746032,0.5875704288482666,0.4702193140983581,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8591880798339844,0.3323005735874176,0.3158184587955475,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8017345666885376,0.2666180431842804,0.1879263222217559,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.7552573084831238,0.222942441701889,0.2132154554128646,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.729248046875,0.7248167395591736,0.1948931962251663,0.8870540857315063,283.7307434082031,284.95001220703125,298.7779846191406,288.295166015625,297.6024169921875,298.1469421386719,283.73394775390625,1.0,0.4732424020767212,0.3975386619567871,0.3975386619567871,1.0,1.0,-2.4900920391082764,0.6961646676063538,1.7939273118972778,0.1372554749250412,0.8511279821395874,0.8511279821395874,0.0,106.1012191772461,100.0,37376.7890625,0.0,1328.7940673828125,1.0,279.7410888671875,282.26568603515625,291.2108764648437,293.5738830566406,293.1499938964844,293.1499938964844,280.04998779296875,38193.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907292366027832,1.0,0.0,0.0,3.530491828918457,3.530515193939209,8.316943080899364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.7373046875,0.0,1420.1015625,1895.4371337890625,0.0,3471.458740234375,0.8802564740180969,1.0,0.0,3.0,1.0,0.0
12134100,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.9990000128746032,0.5890390276908875,0.4657520651817322,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8630537986755371,0.3338126838207245,0.3170998394489288,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.8047320246696472,0.2671265006065368,0.1881814450025558,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.758102536201477,0.2235263139009475,0.2136385291814804,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822021484375,0.7268848419189453,0.1949783414602279,0.8867563009262085,283.8882751464844,284.95001220703125,298.803466796875,288.297607421875,297.61395263671875,298.1566162109375,283.9013671875,1.0,0.4720891416072845,0.3959206640720367,0.3959206640720367,1.0,1.0,-2.486708641052246,0.6913486123085022,1.7953599691390991,0.1329739540815353,0.845559298992157,0.845559298992157,0.0,104.74160766601562,100.0,36464.2890625,0.0,1318.85986328125,1.0,279.9949035644531,282.4675598144531,291.1919860839844,293.4457702636719,293.1499938964844,293.1499938964844,280.04998779296875,38076.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956880569458008,1.0,0.0,0.0,3.4915387630462646,3.4915616512298584,8.134428526318516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.5888671875,0.0,1378.7786865234375,1895.4371337890625,0.0,3363.3583984375,0.8715925216674805,1.0,0.0,3.0,1.0,0.0
12134160,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.9990000128746032,0.5909458994865417,0.4624237418174743,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629821777344,0.8664705753326416,0.3354928493499756,0.3185962438583374,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.96246337890625,0.8072804808616638,0.267786294221878,0.1885826289653778,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.7605934739112854,0.2242528796195984,0.2142411172389984,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.7286667227745056,0.1952337920665741,0.8874348998069763,283.9631652832031,284.95001220703125,298.8283386230469,288.3000183105469,297.6275634765625,298.1650085449219,283.9669189453125,1.0,0.4714610874652862,0.3966053128242492,0.3966053128242492,1.0,1.0,-2.486524820327759,0.6924968957901001,1.7940278053283691,0.1340375691652298,0.8397825360298157,0.8397825360298157,0.0,103.81486511230467,103.0,36305.69140625,0.0,1314.70263671875,1.0,280.040283203125,282.5447998046875,291.2259521484375,293.51593017578125,293.1499938964844,293.1499938964844,280.3500061035156,37958.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895497918128967,1.0,0.0,0.0,3.4558145999908447,3.45583724975586,7.968823183546192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.77685546875,0.0,1341.54638671875,1895.4371337890625,0.0,3305.9970703125,0.8635582327842712,1.0,0.0,3.0,1.0,0.0
12134220,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.9990000128746032,0.5951636433601379,0.4583054184913635,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959228515625,0.8720571994781494,0.3391177952289581,0.3218700885772705,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.8110697865486145,0.2693270742893219,0.1895636618137359,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.7645735740661621,0.225940391421318,0.2157080918550491,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943664550781,0.7314087152481079,0.1960211247205734,0.8903183937072754,284.19610595703125,284.95001220703125,298.8763427734375,288.3048095703125,297.6576232910156,298.184814453125,284.20001220703125,1.0,0.4715705811977386,0.3979745805263519,0.3979745805263519,1.0,1.0,-2.4919092655181885,0.6974999904632568,1.794409155845642,0.137615755200386,0.8315432667732239,0.8315432667732239,0.0,102.85770416259766,106.0,35339.16015625,0.0,1317.2862548828125,1.0,280.339599609375,282.8223571777344,291.2432861328125,293.4721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37638.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87453293800354,1.0,0.0,0.0,3.392974376678467,3.392996072769165,7.681648526158824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63330078125,0.0,1276.96826171875,1895.4371337890625,0.0,3165.326904296875,0.8494357466697693,1.0,0.0,3.0,1.0,0.0
12134280,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.9990000128746032,0.5951636433601379,0.4583054184913635,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959228515625,0.8720571994781494,0.3391177952289581,0.3218700885772705,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.8110697865486145,0.2693270742893219,0.1895636618137359,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.7645735740661621,0.225940391421318,0.2157080918550491,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943664550781,0.7314087152481079,0.1960211247205734,0.8903183937072754,284.19610595703125,284.95001220703125,298.8763427734375,288.3048095703125,297.6576232910156,298.184814453125,284.20001220703125,1.0,0.4715705811977386,0.3979745805263519,0.3979745805263519,1.0,1.0,-2.4919092655181885,0.6974999904632568,1.794409155845642,0.137615755200386,0.8315432667732239,0.8315432667732239,0.0,102.85770416259766,106.0,35339.16015625,0.0,1317.2862548828125,1.0,280.339599609375,282.8223571777344,291.2432861328125,293.4721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37638.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87453293800354,1.0,0.0,0.0,3.392974376678467,3.392996072769165,7.681648526158824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63330078125,0.0,1276.96826171875,1895.4371337890625,0.0,3165.326904296875,0.8494357466697693,1.0,0.0,3.0,1.0,0.0
12134340,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.9990000128746032,0.5981011390686035,0.457152396440506,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.8749971389770508,0.3417718410491943,0.3242779076099396,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.8128195405006409,0.2705349326133728,0.190345287322998,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.7665835618972778,0.2272459268569946,0.2168676704168319,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869934082031,0.7326829433441162,0.1967154294252395,0.8931077122688293,284.39068603515625,284.95001220703125,298.9076232910156,288.3080139160156,297.67950439453125,298.20050048828125,284.3987121582031,1.0,0.4724978804588318,0.3989056646823883,0.3989056646823883,1.0,1.0,-2.499096632003784,0.7021625638008118,1.7969341278076172,0.1405357271432876,0.8281832933425903,0.8281832933425903,0.0,102.77438354492188,106.0,34492.79296875,0.0,1325.838623046875,1.0,280.61773681640625,283.0580444335937,291.23260498046875,293.3832092285156,293.1499938964844,293.1499938964844,280.6499938964844,37358.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863233208656311,1.0,0.0,0.0,3.35837721824646,3.358398914337158,7.525792966589506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.798828125,0.0,1241.6326904296875,1895.4371337890625,0.0,3059.331787109375,0.8416123390197754,1.0,0.0,3.0,1.0,0.0
12134400,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.9990000128746032,0.5994400382041931,0.4569258093833923,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.427978515625,0.8762500286102295,0.343056321144104,0.3254901170730591,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42742919921875,0.8135276436805725,0.2711337208747864,0.190765380859375,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.7674274444580078,0.2278920710086822,0.2174750864505767,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.7331948280334473,0.1970712542533874,0.8946886658668518,284.4281616210937,284.95001220703125,298.9219665527344,288.3095092773437,297.69000244140625,298.2082824707031,284.4320983886719,1.0,0.4731367230415344,0.3993438482284546,0.3993438482284546,1.0,1.0,-2.503413438796997,0.7046926617622375,1.7987208366394043,0.1420422792434692,0.8263858556747437,0.8263858556747437,0.0,102.85212707519533,109.0,34473.32421875,0.0,1331.541259765625,1.0,280.63897705078125,283.0960388183594,291.2574768066406,293.4326171875,293.1499938964844,293.1499938964844,280.95001220703125,37258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614506125450134,1.0,0.0,0.0,3.344345808029175,3.344367265701294,7.463037832167174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.70263671875,0.0,1227.585693359375,1895.4371337890625,0.0,3042.6103515625,0.8384118676185608,1.0,0.0,3.0,1.0,0.0
12134460,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.9990000128746032,0.6035309433937073,0.4576620459556579,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.879324734210968,0.3472728431224823,0.3293966054916382,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.8149968981742859,0.2731800675392151,0.1921513378620147,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7693748474121094,0.2300658375024795,0.2194793224334716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.7341848611831665,0.1983088999986648,0.9000567197799683,284.6659851074219,284.95001220703125,298.9652099609375,288.3141174316406,297.7221069335937,298.2333068847656,284.66998291015625,1.0,0.4758052229881286,0.400009423494339,0.400009423494339,1.0,1.0,-2.519510507583618,0.7120121717453003,1.8074983358383176,0.1455897390842437,0.8244380950927734,0.8244380950927734,0.0,103.57421112060548,112.0,33838.265625,0.0,1354.82177734375,1.0,280.9384765625,283.3739013671875,291.2715148925781,293.4042663574219,293.1499938964844,293.1499938964844,281.25,36832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501355648040771,1.0,0.0,0.0,3.3117458820343018,3.311767101287842,7.31825195998681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7431640625,0.0,1194.0513916015625,1895.4371337890625,0.0,2936.540283203125,0.8308802247047424,1.0,0.0,3.0,1.0,0.0
12134520,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.9990000128746032,0.6035309433937073,0.4576620459556579,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.879324734210968,0.3472728431224823,0.3293966054916382,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.8149968981742859,0.2731800675392151,0.1921513378620147,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7693748474121094,0.2300658375024795,0.2194793224334716,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.7341848611831665,0.1983088999986648,0.9000567197799683,284.6659851074219,284.95001220703125,298.9652099609375,288.3141174316406,297.7221069335937,298.2333068847656,284.66998291015625,1.0,0.4758052229881286,0.400009423494339,0.400009423494339,1.0,1.0,-2.519510507583618,0.7120121717453003,1.8074983358383176,0.1455897390842437,0.8244380950927734,0.8244380950927734,0.0,103.57421112060548,112.0,33838.265625,0.0,1354.82177734375,1.0,280.9384765625,283.3739013671875,291.2715148925781,293.4042663574219,293.1499938964844,293.1499938964844,281.25,36832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501355648040771,1.0,0.0,0.0,3.3117458820343018,3.311767101287842,7.31825195998681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7431640625,0.0,1194.0513916015625,1895.4371337890625,0.0,2936.540283203125,0.8308802247047424,1.0,0.0,3.0,1.0,0.0
12134580,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6073818206787109,0.4599381983280182,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8816067576408386,0.3517397046089172,0.3335647583007812,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8158035278320312,0.2754436731338501,0.1937072128057479,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7706869840621948,0.2324341684579849,0.2216921150684356,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.734613835811615,0.1997043937444687,0.9062452912330629,284.9007263183594,284.95001220703125,299.0061340332031,288.3186340332031,297.7533874511719,298.2579040527344,284.9045104980469,1.0,0.4793136715888977,0.4006749987602234,0.4006749987602234,1.0,1.0,-2.5392136573791504,0.7205866575241089,1.8186269998550413,0.149601861834526,0.8256047368049622,0.8256047368049622,0.0,104.83983612060548,115.0,33286.7109375,0.0,1385.329833984375,1.0,281.2381896972656,283.6455993652344,291.2854919433594,293.3837585449219,293.1499938964844,293.1499938964844,281.54998779296875,36387.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407948613166809,1.0,0.0,0.0,3.2960574626922607,3.2960782051086426,7.249079203575093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5791015625,0.0,1176.509033203125,1895.4371337890625,0.0,2849.142578125,0.8270473480224609,1.0,0.0,3.0,1.0,0.0
12134640,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6073818206787109,0.4599381983280182,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8816067576408386,0.3517397046089172,0.3335647583007812,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8158035278320312,0.2754436731338501,0.1937072128057479,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7706869840621948,0.2324341684579849,0.2216921150684356,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.734613835811615,0.1997043937444687,0.9062452912330629,284.9007263183594,284.95001220703125,299.0061340332031,288.3186340332031,297.7533874511719,298.2579040527344,284.9045104980469,1.0,0.4793136715888977,0.4006749987602234,0.4006749987602234,1.0,1.0,-2.5392136573791504,0.7205866575241089,1.8186269998550413,0.149601861834526,0.8256047368049622,0.8256047368049622,0.0,104.83983612060548,115.0,33286.7109375,0.0,1385.329833984375,1.0,281.2381896972656,283.6455993652344,291.2854919433594,293.3837585449219,293.1499938964844,293.1499938964844,281.54998779296875,36387.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407948613166809,1.0,0.0,0.0,3.2960574626922607,3.2960782051086426,7.249079203575093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5791015625,0.0,1176.509033203125,1895.4371337890625,0.0,2849.142578125,0.8270473480224609,1.0,0.0,3.0,1.0,0.0
12134700,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6091673970222473,0.4615871608257293,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8824521899223328,0.3540347516536712,0.335703045129776,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8159599304199219,0.2766261398792267,0.1945189088582992,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7711041569709778,0.2336662411689758,0.2228449285030365,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7346205711364746,0.2004409432411193,0.9095213413238524,285.0553894042969,284.95001220703125,299.0257263183594,288.32086181640625,297.7680969238281,298.2691650390625,285.06817626953125,1.0,0.4813148081302643,0.4010077714920044,0.4010077714920044,1.0,1.0,-2.55005955696106,0.7252364754676819,1.824823021888733,0.1517554670572281,0.827791154384613,0.827791154384613,0.0,105.64899444580078,115.0,32719.203125,0.0,1402.7928466796875,1.0,281.4880676269531,283.83709716796875,291.2662658691406,293.2828369140625,293.1499938964844,293.1499938964844,281.54998779296875,36153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343505263328552,1.0,0.0,0.0,3.294231414794922,3.294252157211304,7.241050070661004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.83251953125,0.0,1173.2464599609375,1895.4371337890625,0.0,2788.98095703125,0.8264888525009155,1.0,0.0,3.0,1.0,0.0
12134760,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.610948383808136,0.4633412361145019,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8833200335502625,0.3564176857471466,0.3379508852958679,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8161517977714539,0.2778867781162262,0.195402592420578,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7715495228767395,0.2349633425474167,0.2240755558013916,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7346554398536682,0.2012370079755783,0.9131178855895996,285.12969970703125,284.95001220703125,299.0447082519531,288.3230285644531,297.7825927734375,298.2806091308594,285.1332397460937,1.0,0.4834623336791992,0.4011999368667602,0.4011999368667602,1.0,1.0,-2.561728239059448,0.7298866510391235,1.8318414688110352,0.1537239402532577,0.8297855257987976,0.8297855257987976,0.0,106.51770782470705,118.0,32781.9765625,0.0,1421.7230224609375,1.0,281.5381164550781,283.9085998535156,291.2966003417969,293.3642272949219,293.1499938964844,293.1499938964844,281.8500061035156,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832808792591095,1.0,0.0,0.0,3.2972054481506348,3.2972261905670166,7.254130309775064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.8984375,0.0,1174.574462890625,1895.4371337890625,0.0,2774.6083984375,0.8269177675247192,1.0,0.0,3.0,1.0,0.0
12134820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9990000128746032,0.6133202314376831,0.4661263227462768,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.8842676877975464,0.3597757816314697,0.3410514593124389,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8162176012992859,0.2796970009803772,0.1966270506381988,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7719672322273254,0.2368085384368896,0.2257847040891647,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7345499992370605,0.2023944109678268,0.9181799292564392,285.34356689453125,284.95001220703125,299.0697021484375,288.3259582519531,297.8015441894531,298.2953796386719,285.35186767578125,1.0,0.4865809381008148,0.4014620184898376,0.4014620184898376,1.0,1.0,-2.5784051418304443,0.7364791035652161,1.8419259786605835,0.1564905643463134,0.8352378606796265,0.8352378606796265,0.0,107.84270477294922,118.0,32407.716796875,0.0,1449.4130859375,1.0,281.81610107421875,284.1429748535156,291.2831726074219,293.2967224121094,293.1499938964844,293.1499938964844,281.8500061035156,35599.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257827758789062,1.0,0.0,0.0,3.3081064224243164,3.3081271648406982,7.302175504264596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.23486328125,0.0,1182.3074951171875,1895.4371337890625,0.0,2709.2236328125,0.8290579915046692,1.0,0.0,3.0,1.0,0.0
12134880,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.9990000128746032,0.6144151091575623,0.4674005806446075,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8847985863685608,0.3613826930522918,0.3425849676132202,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8163374066352844,0.2805767357349396,0.1972557306289672,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7722448110580444,0.2377012223005294,0.2266434133052826,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7345789670944214,0.2029660642147064,0.9208073616027832,285.3810119628906,284.95001220703125,299.0809631347656,288.3273010253906,297.81024169921875,298.3021850585937,285.384521484375,1.0,0.4881129860877991,0.401584267616272,0.401584267616272,1.0,1.0,-2.5867221355438232,0.7397490739822388,1.846973180770874,0.1578588932752609,0.8374966382980347,0.8374966382980347,0.0,108.4750747680664,121.0,32498.71484375,0.0,1463.2174072265625,1.0,281.8382568359375,284.1753845214844,291.3085021972656,293.3553161621094,293.1499938964844,293.1499938964844,282.1499938964844,35481.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261852264404297,1.0,0.0,0.0,3.315757989883423,3.3157787322998047,7.335993927881646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.169921875,0.0,1188.609130859375,1895.4371337890625,0.0,2712.96337890625,0.8306155204772949,1.0,0.0,3.0,1.0,0.0
12134940,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.6179842352867126,0.4717592298984527,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8863118886947632,0.3666424453258514,0.3475118577480316,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8165981769561768,0.2835184335708618,0.199295699596405,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.7730087041854858,0.2406567931175232,0.2294279187917709,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.7345983386039734,0.2049021571874618,0.929473638534546,285.6288757324219,284.95001220703125,299.1148986816406,288.3314208984375,297.8370666503906,298.3233642578125,285.63201904296875,1.0,0.4931811690330505,0.4019685983657837,0.4019685983657837,1.0,1.0,-2.6140873432159424,0.7504744529724121,1.8636127710342407,0.1623355448246002,0.8485097885131836,0.8485097885131836,0.0,110.61566925048828,124.0,32264.3671875,0.0,1509.4659423828125,1.0,282.1385498046875,284.4349365234375,291.3211975097656,293.35333251953125,293.1499938964844,293.1499938964844,282.45001220703125,35037.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213272094726562,1.0,0.0,0.0,3.3511502742767334,3.3511712551116943,7.493437692573934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.53662109375,0.0,1218.79638671875,1895.4371337890625,0.0,2667.869384765625,0.8380652070045471,1.0,0.0,3.0,1.0,0.0
12135000,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.6179842352867126,0.4717592298984527,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8863118886947632,0.3666424453258514,0.3475118577480316,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8165981769561768,0.2835184335708618,0.199295699596405,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.7730087041854858,0.2406567931175232,0.2294279187917709,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.7345983386039734,0.2049021571874618,0.929473638534546,285.6288757324219,284.95001220703125,299.1148986816406,288.3314208984375,297.8370666503906,298.3233642578125,285.63201904296875,1.0,0.4931811690330505,0.4019685983657837,0.4019685983657837,1.0,1.0,-2.6140873432159424,0.7504744529724121,1.8636127710342407,0.1623355448246002,0.8485097885131836,0.8485097885131836,0.0,110.61566925048828,124.0,32264.3671875,0.0,1509.4659423828125,1.0,282.1385498046875,284.4349365234375,291.3211975097656,293.35333251953125,293.1499938964844,293.1499938964844,282.45001220703125,35037.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213272094726562,1.0,0.0,0.0,3.3511502742767334,3.3511712551116943,7.493437692573934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.53662109375,0.0,1218.79638671875,1895.4371337890625,0.0,2667.869384765625,0.8380652070045471,1.0,0.0,3.0,1.0,0.0
12135060,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9990000128746032,0.6216650009155273,0.4763588905334472,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8878458142280579,0.3721421957015991,0.352677047252655,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8169119954109192,0.2866588234901428,0.2014830112457275,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.7738267779350281,0.2437909692525863,0.2323910593986511,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7346986532211304,0.2070085108280182,0.9389509558677672,285.8708801269531,284.95001220703125,299.1465148925781,288.3353576660156,297.8623962402344,298.3437805175781,285.8736572265625,1.0,0.4985908567905426,0.4021170139312744,0.4021170139312744,1.0,1.0,-2.64339542388916,0.7613764405250549,1.88201904296875,0.1665641367435455,0.8627179265022278,0.8627179265022278,0.0,112.91297912597656,127.0,32053.169921875,0.0,1559.9906005859375,1.0,282.43902587890625,284.6869812011719,291.3309326171875,293.350830078125,293.1499938964844,293.1499938964844,282.75,34632.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175979256629944,1.0,0.0,0.0,3.401762008666992,3.401783466339112,7.721490646872553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.38818359375,0.0,1264.597900390625,1895.4371337890625,0.0,2633.329833984375,0.8489536643028259,1.0,0.0,3.0,1.0,0.0
12135120,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9990000128746032,0.6216650009155273,0.4763588905334472,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8878458142280579,0.3721421957015991,0.352677047252655,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8169119954109192,0.2866588234901428,0.2014830112457275,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.7738267779350281,0.2437909692525863,0.2323910593986511,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7346986532211304,0.2070085108280182,0.9389509558677672,285.8708801269531,284.95001220703125,299.1465148925781,288.3353576660156,297.8623962402344,298.3437805175781,285.8736572265625,1.0,0.4985908567905426,0.4021170139312744,0.4021170139312744,1.0,1.0,-2.64339542388916,0.7613764405250549,1.88201904296875,0.1665641367435455,0.8627179265022278,0.8627179265022278,0.0,112.91297912597656,127.0,32053.169921875,0.0,1559.9906005859375,1.0,282.43902587890625,284.6869812011719,291.3309326171875,293.350830078125,293.1499938964844,293.1499938964844,282.75,34632.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175979256629944,1.0,0.0,0.0,3.401762008666992,3.401783466339112,7.721490646872553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.38818359375,0.0,1264.597900390625,1895.4371337890625,0.0,2633.329833984375,0.8489536643028259,1.0,0.0,3.0,1.0,0.0
