time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9990000128746032,0.6254562139511108,0.4811258614063263,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8894063234329224,0.3778322041034698,0.3580364286899566,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.817293107509613,0.2899799048900604,0.2037993967533111,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7747136950492859,0.2470885068178177,0.2355124801397323,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.7348858714103699,0.2092648446559906,0.9491291046142578,286.1080627441406,284.95001220703125,299.1758117675781,288.3391418457031,297.8863830566406,298.3632202148437,286.1105041503906,1.0,0.5042793154716492,0.4022654294967651,0.4022654294967651,1.0,1.0,-2.6743266582489014,0.7728447914123535,1.9014819860458367,0.1710051000118255,0.8800646662712097,0.8800646662712097,0.0,115.33902740478516,130.0,31856.7578125,0.0,1614.416259765625,1.0,282.7396545410156,284.9332275390625,291.3378295898437,293.3463439941406,293.1499938964844,293.1499938964844,283.04998779296875,34280.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814431369304657,1.0,0.0,0.0,3.465526819229126,3.465548753738404,8.01367662006669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3671875,0.0,1325.242431640625,1895.4371337890625,0.0,2604.059814453125,0.8628575801849365,1.0,0.0,3.0,1.0,0.0
12135240,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9990000128746032,0.6254562139511108,0.4811258614063263,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8894063234329224,0.3778322041034698,0.3580364286899566,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.817293107509613,0.2899799048900604,0.2037993967533111,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7747136950492859,0.2470885068178177,0.2355124801397323,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.7348858714103699,0.2092648446559906,0.9491291046142578,286.1080627441406,284.95001220703125,299.1758117675781,288.3391418457031,297.8863830566406,298.3632202148437,286.1105041503906,1.0,0.5042793154716492,0.4022654294967651,0.4022654294967651,1.0,1.0,-2.6743266582489014,0.7728447914123535,1.9014819860458367,0.1710051000118255,0.8800646662712097,0.8800646662712097,0.0,115.33902740478516,130.0,31856.7578125,0.0,1614.416259765625,1.0,282.7396545410156,284.9332275390625,291.3378295898437,293.3463439941406,293.1499938964844,293.1499938964844,283.04998779296875,34280.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814431369304657,1.0,0.0,0.0,3.465526819229126,3.465548753738404,8.01367662006669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3671875,0.0,1325.242431640625,1895.4371337890625,0.0,2604.059814453125,0.8628575801849365,1.0,0.0,3.0,1.0,0.0
12135300,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.9990000128746032,0.6273622512817383,0.4836301505565643,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8901146054267883,0.3807201683521271,0.3607365489006042,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.8174426555633545,0.2916883826255798,0.2049787789583206,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.272216796875,0.7751203179359436,0.2487826496362686,0.2371053844690323,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.7349551320075989,0.2104327529668808,0.9543604850769044,286.2760009765625,284.95001220703125,299.1896057128906,288.3409423828125,297.8975830078125,298.3721008300781,286.2881774902344,1.0,0.5072072744369507,0.4023396372795105,0.4023396372795105,1.0,1.0,-2.690197706222534,0.7787241339683533,1.9114737510681152,0.1732859760522842,0.8905187249183655,0.8905187249183655,0.0,116.61100006103516,130.0,31489.830078125,0.0,1642.9073486328125,1.0,282.993896484375,285.1214294433594,291.3131103515625,293.2489318847656,293.1499938964844,293.1499938964844,283.04998779296875,34115.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103836178779602,1.0,0.0,0.0,3.501351118087769,3.501373529434204,8.180213626474142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.19482421875,0.0,1360.464599609375,1895.4371337890625,0.0,2566.726318359375,0.8707589507102966,1.0,0.0,3.0,1.0,0.0
12135360,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.9990000128746032,0.6293827295303345,0.4859768450260162,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.891014575958252,0.3836950659751892,0.3635564148426056,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.8177768588066101,0.2934772670269012,0.206240102648735,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7757043242454529,0.250544786453247,0.2387858778238296,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.7351824641227722,0.2116620987653732,0.9599510431289672,286.3417663574219,284.95001220703125,299.20281982421875,288.3426818847656,297.9089660644531,298.3817443847656,286.3439636230469,1.0,0.5101974010467529,0.402296245098114,0.402296245098114,1.0,1.0,-2.706658840179444,0.784553587436676,1.9221051931381223,0.1753829717636108,0.900515079498291,0.900515079498291,0.0,117.86534118652344,133.0,31667.8203125,0.0,1672.478515625,1.0,283.0403747558594,285.17547607421875,291.34295654296875,293.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,33993.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114991188049316,1.0,0.0,0.0,3.539988279342652,3.540010929107666,8.361745926777076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.33056640625,0.0,1399.622802734375,1895.4371337890625,0.0,2577.005615234375,0.8772563338279724,1.0,0.0,3.0,1.0,0.0
12135420,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.9990000128746032,0.6324068903923035,0.4914753437042236,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8920784592628479,0.3892399668693542,0.3689505457878113,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330749511719,0.8178013563156128,0.2966723442077636,0.2085933685302734,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7762553095817566,0.2537911832332611,0.2419935911893844,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7351133227348328,0.2138752937316894,0.9705170392990112,286.4332275390625,284.95001220703125,299.2275390625,288.34600830078125,297.9246826171875,298.3919372558594,286.4340515136719,1.0,0.5162524580955505,0.4022094011306762,0.4022094011306762,1.0,1.0,-2.7391297817230225,0.7960017919540405,1.943127989768982,0.1795103996992111,0.9210560917854308,0.9210560917854308,0.0,120.61467742919922,136.0,31856.181640625,0.0,1733.04150390625,1.0,283.1468200683594,285.2618408203125,291.3809814453125,293.4165344238281,293.1499938964844,293.1499938964844,283.04998779296875,33537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181866407394409,1.0,0.0,0.0,3.598957300186157,3.59898042678833,8.64264507072221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.94677734375,0.0,1458.948486328125,1895.4371337890625,0.0,2638.77783203125,0.8937579393386841,1.0,0.0,3.0,1.0,0.0
12135480,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.9990000128746032,0.6324068903923035,0.4914753437042236,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8920784592628479,0.3892399668693542,0.3689505457878113,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330749511719,0.8178013563156128,0.2966723442077636,0.2085933685302734,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7762553095817566,0.2537911832332611,0.2419935911893844,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7351133227348328,0.2138752937316894,0.9705170392990112,286.4332275390625,284.95001220703125,299.2275390625,288.34600830078125,297.9246826171875,298.3919372558594,286.4340515136719,1.0,0.5162524580955505,0.4022094011306762,0.4022094011306762,1.0,1.0,-2.7391297817230225,0.7960017919540405,1.943127989768982,0.1795103996992111,0.9210560917854308,0.9210560917854308,0.0,120.61467742919922,136.0,31856.181640625,0.0,1733.04150390625,1.0,283.1468200683594,285.2618408203125,291.3809814453125,293.4165344238281,293.1499938964844,293.1499938964844,283.04998779296875,33537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181866407394409,1.0,0.0,0.0,3.598957300186157,3.59898042678833,8.64264507072221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.94677734375,0.0,1458.948486328125,1895.4371337890625,0.0,2638.77783203125,0.8937579393386841,1.0,0.0,3.0,1.0,0.0
12135540,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.9990000128746032,0.6330896019935608,0.4968059659004211,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8917804956436157,0.3928124010562897,0.3725894689559936,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.8168246746063232,0.2984970510005951,0.2100604623556137,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624267578125,0.7756962776184082,0.2557863295078277,0.2440993040800094,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.7342026233673096,0.2151244580745697,0.977115511894226,286.3618469238281,284.95001220703125,299.24481201171875,288.3483581542969,297.9278564453125,298.3881225585937,286.360107421875,1.0,0.5208081007003784,0.4021434187889099,0.4021434187889099,1.0,1.0,-2.7621352672576904,0.8040909171104431,1.958044409751892,0.1824456751346588,0.934758484363556,0.934758484363556,0.0,123.0054168701172,136.0,32369.83203125,0.0,1778.8197021484375,1.0,283.0563049316406,285.1702880859375,291.4214782714844,293.5253601074219,293.1499938964844,293.1499938964844,283.04998779296875,33818.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311456441879272,1.0,0.0,0.0,3.666449069976807,3.666472911834717,8.969838631855964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.9375,0.0,1535.1475830078125,1895.4371337890625,0.0,2759.113037109375,0.9074247479438782,1.0,0.0,3.0,1.0,0.0
12135600,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.9990000128746032,0.6329963207244873,0.4987706840038299,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.8914095759391785,0.3938325643539428,0.373609721660614,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.8162628412246704,0.2989700436592102,0.2104342132806778,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.7752695679664612,0.2563289403915405,0.244667187333107,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.7336917519569397,0.2154341489076614,0.9787703156471252,286.354248046875,284.95001220703125,299.25,288.3490905761719,297.9275207519531,298.3851318359375,286.35333251953125,1.0,0.5222141742706299,0.4021225869655609,0.4021225869655609,1.0,1.0,-2.768843650817871,0.8064442873001099,1.9623993635177608,0.1832966208457946,0.9391615986824036,0.9391615986824036,0.0,123.82835388183594,139.0,32457.72265625,0.0,1792.8924560546875,1.0,283.0526123046875,285.1601867675781,291.41864013671875,293.5263977050781,293.1499938964844,293.1499938964844,282.75,33867.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342317938804626,1.0,0.0,0.0,3.684863805770874,3.684887647628784,9.060165666596732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.0400390625,0.0,1556.1962890625,1895.4371337890625,0.0,2787.87353515625,0.9116005301475524,1.0,0.0,3.0,1.0,0.0
12135660,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.9990000128746032,0.6297475695610046,0.5084109306335449,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8884156346321106,0.3970841765403747,0.3771126866340637,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.8125554919242859,0.3000144064426422,0.2114752829074859,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.7721661329269409,0.2578254342079162,0.2464549690485,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7303707599639893,0.2160242795944214,0.9831131100654602,286.1181030273437,284.95001220703125,299.27130126953125,288.3548583984375,297.9173278808594,298.3610534667969,286.115966796875,1.0,0.5278040170669556,0.4018865823745727,0.4018865823745727,1.0,1.0,-2.793264150619507,0.8146238923072815,1.9786401987075808,0.1860395222902298,0.95281982421875,0.95281982421875,0.0,127.59812927246094,142.0,33400.8125,0.0,1848.330322265625,1.0,282.757568359375,284.8893127441406,291.4437561035156,293.6448669433594,293.1499938964844,293.1499938964844,282.45001220703125,34210.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.752284288406372,3.75230884552002,9.394739208801184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.36962890625,0.0,1636.20703125,1895.4371337890625,0.0,2993.843994140625,0.926986038684845,1.0,0.0,3.0,1.0,0.0
12135720,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.9990000128746032,0.6297475695610046,0.5084109306335449,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8884156346321106,0.3970841765403747,0.3771126866340637,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.8125554919242859,0.3000144064426422,0.2114752829074859,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.7721661329269409,0.2578254342079162,0.2464549690485,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7303707599639893,0.2160242795944214,0.9831131100654602,286.1181030273437,284.95001220703125,299.27130126953125,288.3548583984375,297.9173278808594,298.3610534667969,286.115966796875,1.0,0.5278040170669556,0.4018865823745727,0.4018865823745727,1.0,1.0,-2.793264150619507,0.8146238923072815,1.9786401987075808,0.1860395222902298,0.95281982421875,0.95281982421875,0.0,127.59812927246094,142.0,33400.8125,0.0,1848.330322265625,1.0,282.757568359375,284.8893127441406,291.4437561035156,293.6448669433594,293.1499938964844,293.1499938964844,282.45001220703125,34210.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.752284288406372,3.75230884552002,9.394739208801184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.36962890625,0.0,1636.20703125,1895.4371337890625,0.0,2993.843994140625,0.926986038684845,1.0,0.0,3.0,1.0,0.0
12135780,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.9990000128746032,0.6228560209274292,0.5197604298591614,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.8836817145347595,0.3993251025676727,0.3795566260814667,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8070473074913025,0.3001118004322052,0.2117835730314254,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.7674214243888855,0.2584705352783203,0.2473755925893783,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.7254919409751892,0.2157556116580963,0.9834637641906738,285.87420654296875,284.95001220703125,299.2925720214844,288.36602783203125,297.9057006835937,298.33526611328125,285.8721618652344,1.0,0.5328239798545837,0.4016505479812622,0.4016505479812622,1.0,1.0,-2.8117449283599854,0.8206539750099182,1.991091012954712,0.1879541277885437,0.9631327986717224,0.9631327986717224,0.0,131.73733520507812,130.0,34281.77734375,0.0,1897.0423583984373,1.0,282.4571838378906,284.6136169433594,291.43292236328125,293.6943359375,293.1499938964844,293.1499938964844,282.1499938964844,34562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729357719421387,1.0,0.0,0.0,3.806460857391357,3.806486368179321,9.667986660133463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.38916015625,0.0,1703.0880126953125,1895.4371337890625,0.0,3150.34814453125,0.9394153356552124,1.0,0.0,3.0,1.0,0.0
12135840,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.9990000128746032,0.6228560209274292,0.5197604298591614,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.8836817145347595,0.3993251025676727,0.3795566260814667,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8070473074913025,0.3001118004322052,0.2117835730314254,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.7674214243888855,0.2584705352783203,0.2473755925893783,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.7254919409751892,0.2157556116580963,0.9834637641906738,285.87420654296875,284.95001220703125,299.2925720214844,288.36602783203125,297.9057006835937,298.33526611328125,285.8721618652344,1.0,0.5328239798545837,0.4016505479812622,0.4016505479812622,1.0,1.0,-2.8117449283599854,0.8206539750099182,1.991091012954712,0.1879541277885437,0.9631327986717224,0.9631327986717224,0.0,131.73733520507812,130.0,34281.77734375,0.0,1897.0423583984373,1.0,282.4571838378906,284.6136169433594,291.43292236328125,293.6943359375,293.1499938964844,293.1499938964844,282.1499938964844,34562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729357719421387,1.0,0.0,0.0,3.806460857391357,3.806486368179321,9.667986660133463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.38916015625,0.0,1703.0880126953125,1895.4371337890625,0.0,3150.34814453125,0.9394153356552124,1.0,0.0,3.0,1.0,0.0
12135900,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.9990000128746032,0.6187461018562317,0.5210085511207581,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.8837108612060547,0.400199830532074,0.3805048763751983,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.8063434958457947,0.2999342679977417,0.2117450684309005,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7670146822929382,0.2585715055465698,0.2475766390562057,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7246702313423157,0.2153532803058624,0.9822259545326232,285.6917724609375,284.95001220703125,299.3031921386719,288.3735656738281,297.90155029296875,298.32525634765625,285.67999267578125,1.0,0.5329339504241943,0.4015325307846069,0.4015325307846069,1.0,1.0,-2.8131115436553955,0.8208387494087219,1.9922728538513184,0.1880382150411605,0.9663132429122924,0.9663132429122924,0.0,132.1825714111328,130.0,34944.53515625,0.0,1901.324462890625,1.0,282.19696044921875,284.3990173339844,291.4558410644531,293.8135070800781,293.1499938964844,293.1499938964844,282.1499938964844,34745.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819425106048584,1.0,0.0,0.0,3.828927516937256,3.82895302772522,9.782448842088345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.30517578125,0.0,1731.6475830078125,1895.4371337890625,0.0,3234.782470703125,0.9445658922195436,1.0,0.0,3.0,1.0,0.0
12135960,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9990000128746032,0.6148922443389893,0.5195387005805969,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.8851025700569153,0.4009015560150146,0.3811828792095184,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.8068307042121887,0.2996016144752502,0.2115248143672943,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7677169442176819,0.2585248947143554,0.2475547790527343,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7247548699378967,0.2147737443447113,0.9798239469528198,285.6219177246094,284.95001220703125,299.3138122558594,288.3822937011719,297.8976135253906,298.315673828125,285.6191711425781,1.0,0.5318713784217834,0.4014982879161834,0.4014982879161834,1.0,1.0,-2.808990716934204,0.8192635774612427,1.9897271394729608,0.1874652504920959,0.9700377583503724,0.9700377583503724,0.0,131.58108520507812,118.0,34957.00390625,0.0,1891.935302734375,1.0,282.1567687988281,284.33233642578125,291.4251708984375,293.7298278808594,293.1499938964844,293.1499938964844,281.8500061035156,34901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845115900039673,1.0,0.0,0.0,3.8480336666107178,3.8480594158172607,9.880319566946127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.64697265625,0.0,1756.1895751953125,1895.4371337890625,0.0,3258.845458984375,0.949000895023346,1.0,0.0,3.0,1.0,0.0
12136020,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9990000128746032,0.609012246131897,0.5100877285003662,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.8915377855300903,0.4020731449127197,0.3822470307350158,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.8109564781188965,0.2987440824508667,0.2108915895223617,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7721196413040161,0.2582212388515472,0.2472235560417175,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.7273892760276794,0.213368222117424,0.9733527302742004,285.38427734375,284.95001220703125,299.3349914550781,288.4032592773437,297.88726806640625,298.2938232421875,285.3816833496094,1.0,0.5268830060958862,0.4014298021793365,0.4014298021793365,1.0,1.0,-2.789987564086914,0.8122970461845398,1.9776904582977293,0.1848494410514831,0.973856508731842,0.973856508731842,0.0,128.00344848632812,106.0,35628.59765625,0.0,1845.1513671875,1.0,281.85662841796875,284.0565185546875,291.42950439453125,293.7714538574219,293.1499938964844,293.1499938964844,281.54998779296875,35212.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926167488098145,1.0,0.0,0.0,3.877932071685791,3.877958059310913,1.0034451634055586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.40087890625,0.0,1795.5875244140625,1895.4371337890625,0.0,3334.67041015625,0.95593923330307,1.0,0.0,3.0,1.0,0.0
12136080,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9990000128746032,0.609012246131897,0.5100877285003662,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.8915377855300903,0.4020731449127197,0.3822470307350158,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.8109564781188965,0.2987440824508667,0.2108915895223617,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7721196413040161,0.2582212388515472,0.2472235560417175,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.7273892760276794,0.213368222117424,0.9733527302742004,285.38427734375,284.95001220703125,299.3349914550781,288.4032592773437,297.88726806640625,298.2938232421875,285.3816833496094,1.0,0.5268830060958862,0.4014298021793365,0.4014298021793365,1.0,1.0,-2.789987564086914,0.8122970461845398,1.9776904582977293,0.1848494410514831,0.973856508731842,0.973856508731842,0.0,128.00344848632812,106.0,35628.59765625,0.0,1845.1513671875,1.0,281.85662841796875,284.0565185546875,291.42950439453125,293.7714538574219,293.1499938964844,293.1499938964844,281.54998779296875,35212.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926167488098145,1.0,0.0,0.0,3.877932071685791,3.877958059310913,1.0034451634055586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.40087890625,0.0,1795.5875244140625,1895.4371337890625,0.0,3334.67041015625,0.95593923330307,1.0,0.0,3.0,1.0,0.0
12136140,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9990000128746032,0.6059321165084839,0.4936867654323578,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.902225375175476,0.4030407965183258,0.3830143511295318,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8184632062911987,0.2977255880832672,0.2100701630115509,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7800766825675964,0.2577384114265442,0.2466174811124801,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7329649329185486,0.2118383944034576,0.9656862616539,285.15289306640625,284.95001220703125,299.35614013671875,288.42852783203125,297.8770751953125,298.2730712890625,285.1500244140625,1.0,0.5189812779426575,0.4013613164424896,0.4013613164424896,1.0,1.0,-2.7602782249450684,0.8015010356903076,1.9587771892547607,0.1807450056076049,0.9746813774108888,0.9746813774108888,0.0,122.0441436767578,94.0,36248.87109375,0.0,1771.455078125,1.0,281.556396484375,283.7834167480469,291.4473876953125,293.8264465332031,293.1499938964844,293.1499938964844,281.25,35497.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899348795413971,1.0,0.0,0.0,3.897296667098999,3.8973231315612793,1.0134916692550178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4716796875,0.0,1822.082275390625,1895.4371337890625,0.0,3397.513427734375,0.9604830741882324,1.0,0.0,3.0,1.0,0.0
12136200,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9990000128746032,0.6059321165084839,0.4936867654323578,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.902225375175476,0.4030407965183258,0.3830143511295318,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.8184632062911987,0.2977255880832672,0.2100701630115509,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7800766825675964,0.2577384114265442,0.2466174811124801,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7329649329185486,0.2118383944034576,0.9656862616539,285.15289306640625,284.95001220703125,299.35614013671875,288.42852783203125,297.8770751953125,298.2730712890625,285.1500244140625,1.0,0.5189812779426575,0.4013613164424896,0.4013613164424896,1.0,1.0,-2.7602782249450684,0.8015010356903076,1.9587771892547607,0.1807450056076049,0.9746813774108888,0.9746813774108888,0.0,122.0441436767578,94.0,36248.87109375,0.0,1771.455078125,1.0,281.556396484375,283.7834167480469,291.4473876953125,293.8264465332031,293.1499938964844,293.1499938964844,281.25,35497.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899348795413971,1.0,0.0,0.0,3.897296667098999,3.8973231315612793,1.0134916692550178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4716796875,0.0,1822.082275390625,1895.4371337890625,0.0,3397.513427734375,0.9604830741882324,1.0,0.0,3.0,1.0,0.0
12136260,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.6055172681808472,0.4718681573867798,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9177814722061156,0.4038200080394745,0.3835481703281402,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288875818252563,0.2965567409992218,0.209103375673294,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7913562059402466,0.257110446691513,0.2458147853612899,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7413842082023621,0.210293248295784,0.9576071500778198,284.9200134277344,284.95001220703125,299.3772277832031,288.4577331542969,297.86944580078125,298.254638671875,284.9171142578125,1.0,0.5089543461799622,0.4020860493183136,0.4020860493183136,1.0,1.0,-2.722869873046875,0.7897785305976868,1.933091402053833,0.1774026900529861,0.9723795652389526,0.9723795652389526,0.0,114.45526123046876,97.0,36814.5546875,0.0,1680.3116455078125,1.0,281.2563781738281,283.5125427246094,291.4716186523437,293.8843994140625,293.1499938964844,293.1499938964844,280.95001220703125,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90512353181839,1.0,0.0,0.0,3.906527996063232,3.9065544605255127,1.0182985761275631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.1611328125,0.0,1835.904052734375,1895.4371337890625,0.0,3451.294677734375,0.96273273229599,1.0,0.0,3.0,1.0,0.0
12136320,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.6055172681808472,0.4718681573867798,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9177814722061156,0.4038200080394745,0.3835481703281402,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288875818252563,0.2965567409992218,0.209103375673294,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7913562059402466,0.257110446691513,0.2458147853612899,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7413842082023621,0.210293248295784,0.9576071500778198,284.9200134277344,284.95001220703125,299.3772277832031,288.4577331542969,297.86944580078125,298.254638671875,284.9171142578125,1.0,0.5089543461799622,0.4020860493183136,0.4020860493183136,1.0,1.0,-2.722869873046875,0.7897785305976868,1.933091402053833,0.1774026900529861,0.9723795652389526,0.9723795652389526,0.0,114.45526123046876,97.0,36814.5546875,0.0,1680.3116455078125,1.0,281.2563781738281,283.5125427246094,291.4716186523437,293.8843994140625,293.1499938964844,293.1499938964844,280.95001220703125,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90512353181839,1.0,0.0,0.0,3.906527996063232,3.9065544605255127,1.0182985761275631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.1611328125,0.0,1835.904052734375,1895.4371337890625,0.0,3451.294677734375,0.96273273229599,1.0,0.0,3.0,1.0,0.0
12136380,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.9990000128746032,0.6063111424446106,0.4586614668369293,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9284434914588928,0.4045120775699615,0.3840736150741577,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.8350553512573242,0.2953244149684906,0.2081498503684997,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.7982352375984192,0.2564254701137543,0.2450367510318756,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.7462232112884521,0.2088132053613662,0.9502349495887756,284.7011108398437,284.95001220703125,299.39825439453125,288.4905090332031,297.86248779296875,298.2363586425781,284.69891357421875,1.0,0.5028170943260193,0.4028107821941376,0.4028107821941376,1.0,1.0,-2.696671485900879,0.7821148633956909,1.9145565032958984,0.1753152459859848,0.9672561287879944,0.9672561287879944,0.0,109.86900329589844,100.0,37578.97265625,0.0,1621.201171875,1.0,280.9563293457031,283.2587890625,291.5047607421875,293.9595031738281,293.1499938964844,293.1499938964844,280.6499938964844,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108560085296632,1.0,0.0,0.0,3.906064510345459,3.9060909748077393,1.0180569915974047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.10693359375,0.0,1837.412841796875,1895.4371337890625,0.0,3504.546142578125,0.9627876877784728,1.0,0.0,3.0,1.0,0.0
12136440,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.9990000128746032,0.6063111424446106,0.4586614668369293,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.9284434914588928,0.4045120775699615,0.3840736150741577,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.8350553512573242,0.2953244149684906,0.2081498503684997,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.7982352375984192,0.2564254701137543,0.2450367510318756,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.7462232112884521,0.2088132053613662,0.9502349495887756,284.7011108398437,284.95001220703125,299.39825439453125,288.4905090332031,297.86248779296875,298.2363586425781,284.69891357421875,1.0,0.5028170943260193,0.4028107821941376,0.4028107821941376,1.0,1.0,-2.696671485900879,0.7821148633956909,1.9145565032958984,0.1753152459859848,0.9672561287879944,0.9672561287879944,0.0,109.86900329589844,100.0,37578.97265625,0.0,1621.201171875,1.0,280.9563293457031,283.2587890625,291.5047607421875,293.9595031738281,293.1499938964844,293.1499938964844,280.6499938964844,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108560085296632,1.0,0.0,0.0,3.906064510345459,3.9060909748077393,1.0180569915974047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.10693359375,0.0,1837.412841796875,1895.4371337890625,0.0,3504.546142578125,0.9627876877784728,1.0,0.0,3.0,1.0,0.0
12136500,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9990000128746032,0.6062720417976379,0.4548147320747375,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.9317818880081176,0.4048390984535217,0.3843796551227569,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.8366984724998474,0.2946949303150177,0.2077056765556335,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8001507520675659,0.2560701370239258,0.2446856796741485,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5504150390625,0.7473699450492859,0.2080792933702469,0.9468342661857604,284.54541015625,284.95001220703125,299.40875244140625,288.50811767578125,297.85943603515625,298.2275390625,284.53515625,1.0,0.5007396936416626,0.4031731486320495,0.4031731486320495,1.0,1.0,-2.687370538711548,0.7796316742897034,1.9077389240264893,0.1748423427343368,0.963051974773407,0.963051974773407,0.0,108.49617767333984,100.0,38401.49609375,0.0,1601.6353759765625,1.0,280.69488525390625,283.06402587890625,291.55096435546875,294.1046142578125,293.1499938964844,293.1499938964844,280.6499938964844,36172.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165799021720886,1.0,0.0,0.0,3.902384042739868,3.902410507202149,1.0161393220187165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.21826171875,0.0,1833.885986328125,1895.4371337890625,0.0,3557.5625,0.9620164036750792,1.0,0.0,3.0,1.0,0.0
12136560,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915771484375,0.9990000128746032,0.6057204008102417,0.4525859355926513,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.9337680339813232,0.4051109850406647,0.3845990598201751,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920654296875,0.8373589515686035,0.2940174043178558,0.2072090357542038,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8010472655296326,0.2556742131710052,0.2442833483219146,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.7476379871368408,0.207307294011116,0.9432573318481444,284.49176025390625,284.95001220703125,299.4192199707031,288.5264892578125,297.85675048828125,298.2188415527344,284.4900207519531,1.0,0.4991794526576996,0.4036440253257751,0.4036440253257751,1.0,1.0,-2.6795742511749268,0.7779220938682556,1.901652216911316,0.1748199462890625,0.9594099521636964,0.9594099521636964,0.0,107.62013244628906,103.0,38401.890625,0.0,1586.5828857421875,1.0,280.6562805175781,283.0145263671875,291.54443359375,294.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36291.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173840880393982,1.0,0.0,0.0,3.896048784255981,3.8960752487182617,1.0128428584721403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.79248046875,0.0,1826.8582763671875,1895.4371337890625,0.0,3564.997802734375,0.9606877565383912,1.0,0.0,3.0,1.0,0.0
12136620,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918395996094,0.9990000128746032,0.6030946373939514,0.451515644788742,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.9350744485855104,0.4056024551391601,0.3850768208503723,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.8367619514465332,0.2926275134086609,0.2062489986419677,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923583984375,0.8008279800415039,0.2548465430736542,0.2435110658407211,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.7464125752449036,0.2057122588157653,0.9361794590950012,284.2919921875,284.95001220703125,299.4400939941406,288.5652770996094,297.85284423828125,298.203125,284.2906799316406,1.0,0.4973182380199432,0.4045857489109039,0.4045857489109039,1.0,1.0,-2.6682708263397217,0.7760624289512634,1.8922085762023928,0.1753977090120315,0.9489651918411256,0.9489651918411256,0.0,106.93353271484376,106.0,39269.24609375,0.0,1567.5513916015625,1.0,280.3564758300781,282.7797546386719,291.5863647460937,294.1415405273437,293.1499938964844,293.1499938964844,280.04998779296875,36557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245471358299256,1.0,0.0,0.0,3.876227617263794,3.876253843307495,1.002563294605352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.5654296875,0.0,1804.1573486328125,1895.4371337890625,0.0,3631.061767578125,0.9563855528831482,1.0,0.0,3.0,1.0,0.0
12136680,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918395996094,0.9990000128746032,0.6030946373939514,0.451515644788742,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.9350744485855104,0.4056024551391601,0.3850768208503723,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.8367619514465332,0.2926275134086609,0.2062489986419677,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923583984375,0.8008279800415039,0.2548465430736542,0.2435110658407211,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.7464125752449036,0.2057122588157653,0.9361794590950012,284.2919921875,284.95001220703125,299.4400939941406,288.5652770996094,297.85284423828125,298.203125,284.2906799316406,1.0,0.4973182380199432,0.4045857489109039,0.4045857489109039,1.0,1.0,-2.6682708263397217,0.7760624289512634,1.8922085762023928,0.1753977090120315,0.9489651918411256,0.9489651918411256,0.0,106.93353271484376,106.0,39269.24609375,0.0,1567.5513916015625,1.0,280.3564758300781,282.7797546386719,291.5863647460937,294.1415405273437,293.1499938964844,293.1499938964844,280.04998779296875,36557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245471358299256,1.0,0.0,0.0,3.876227617263794,3.876253843307495,1.002563294605352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.5654296875,0.0,1804.1573486328125,1895.4371337890625,0.0,3631.061767578125,0.9563855528831482,1.0,0.0,3.0,1.0,0.0
12136740,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062316894531,0.9990000128746032,0.5991795063018799,0.453451007604599,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.9338674545288086,0.4059114456176758,0.3854399621486664,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069030761719,0.8346036672592163,0.2913833260536194,0.2054289430379867,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.7989028096199036,0.2540810108184814,0.2428442239761352,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7438558340072632,0.2042777240276336,0.93003910779953,284.1064758300781,284.95001220703125,299.45758056640625,288.5997314453125,297.85064697265625,298.1911926269531,284.1042785644531,1.0,0.4967323541641235,0.4053767919540405,0.4053767919540405,1.0,1.0,-2.661865234375,0.7755999565124512,1.8862652778625488,0.1763160824775695,0.9379147291183472,0.9379147291183472,0.0,107.22702026367188,106.0,40165.03515625,0.0,1559.9244384765625,1.0,280.0622863769531,282.5585327148437,291.6336975097656,294.25555419921875,293.1499938964844,293.1499938964844,280.04998779296875,36808.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322529435157776,1.0,0.0,0.0,3.851397037506104,3.8514232635498047,9.89759996627981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.54638671875,0.0,1775.36767578125,1895.4371337890625,0.0,3701.7744140625,0.9509453773498536,1.0,0.0,3.0,1.0,0.0
12136800,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.9990000128746032,0.598314642906189,0.454078733921051,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009216308594,0.933415710926056,0.4059872329235077,0.3854924142360687,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.8340334296226501,0.2911617159843445,0.2052631974220276,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10125732421875,0.7983686327934265,0.2539448738098144,0.242706686258316,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014709472656,0.7432224750518799,0.2040067911148071,0.9288091659545898,284.1009216308594,284.95001220703125,299.4609069824219,288.6064758300781,297.85009765625,298.188720703125,284.0999450683594,1.0,0.4966974854469299,0.4055274724960327,0.4055274724960327,1.0,1.0,-2.660839557647705,0.7755811214447021,1.885258436203003,0.1765155494213104,0.9360347390174866,0.9360347390174866,0.0,107.35970306396484,109.0,40163.6953125,0.0,1559.0946044921875,1.0,280.056640625,282.5541076660156,291.6296081542969,294.2393493652344,293.1499938964844,293.1499938964844,279.75,36840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932083547115326,1.0,0.0,0.0,3.845977544784546,3.846003532409668,9.869763744063675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.59912109375,0.0,1768.95849609375,1895.4371337890625,0.0,3700.224365234375,0.949754238128662,1.0,0.0,3.0,1.0,0.0
12136860,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.9990000128746032,0.591627836227417,0.459260493516922,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.9296249747276306,0.4062580168247223,0.3858326077461242,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.8298099040985107,0.2896195352077484,0.2042463570833206,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.7943126559257507,0.252966821193695,0.2418602854013443,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91455078125,0.7386422157287598,0.2021719515323639,0.9210184216499328,283.9140625,284.95001220703125,299.48162841796875,288.6497497558594,297.8456726074219,298.172607421875,283.91326904296875,1.0,0.4969305694103241,0.4061219096183777,0.4061219096183777,1.0,1.0,-2.6558725833892822,0.7751960158348083,1.880676507949829,0.177201896905899,0.920650601387024,0.920650601387024,0.0,108.5881118774414,112.0,41128.453125,0.0,1557.736328125,1.0,279.75689697265625,282.3421325683594,291.6752624511719,294.344482421875,293.1499938964844,293.1499938964844,279.45001220703125,37153.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400196075439452,1.0,0.0,0.0,3.804205656051636,3.8042311668396,9.656532711233012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.1015625,0.0,1720.5904541015625,1895.4371337890625,0.0,3772.623291015625,0.9405663013458252,1.0,0.0,3.0,1.0,0.0
12136920,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.9990000128746032,0.591627836227417,0.459260493516922,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.9296249747276306,0.4062580168247223,0.3858326077461242,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.8298099040985107,0.2896195352077484,0.2042463570833206,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.7943126559257507,0.252966821193695,0.2418602854013443,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91455078125,0.7386422157287598,0.2021719515323639,0.9210184216499328,283.9140625,284.95001220703125,299.48162841796875,288.6497497558594,297.8456726074219,298.172607421875,283.91326904296875,1.0,0.4969305694103241,0.4061219096183777,0.4061219096183777,1.0,1.0,-2.6558725833892822,0.7751960158348083,1.880676507949829,0.177201896905899,0.920650601387024,0.920650601387024,0.0,108.5881118774414,112.0,41128.453125,0.0,1557.736328125,1.0,279.75689697265625,282.3421325683594,291.6752624511719,294.344482421875,293.1499938964844,293.1499938964844,279.45001220703125,37153.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400196075439452,1.0,0.0,0.0,3.804205656051636,3.8042311668396,9.656532711233012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.1015625,0.0,1720.5904541015625,1895.4371337890625,0.0,3772.623291015625,0.9405663013458252,1.0,0.0,3.0,1.0,0.0
12136980,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.9990000128746032,0.5832911729812622,0.466325581073761,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73455810546875,0.9243449568748474,0.4064135253429413,0.3860825300216675,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.8245561122894287,0.2880043387413025,0.2031915932893753,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.7891523838043213,0.2519126236438751,0.2409609854221344,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73492431640625,0.7330958843231201,0.2001945376396179,0.9126943945884703,283.73455810546875,284.95001220703125,299.50225830078125,288.6946716308594,297.8419189453125,298.1573486328125,283.7341003417969,1.0,0.4977344572544098,0.4067163467407226,0.4067163467407226,1.0,1.0,-2.652311086654663,0.7752871513366699,1.877023816108704,0.178068146109581,0.9029256105422974,0.9029256105422974,0.0,110.40203857421876,115.0,42054.0390625,0.0,1560.98046875,1.0,279.4572448730469,282.1388244628906,291.7205810546875,294.4482421875,293.1499938964844,293.1499938964844,279.1499938964844,37505.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948002278804779,1.0,0.0,0.0,3.7493836879730233,3.7494089603424072,9.380220262755756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.02685546875,0.0,1658.146484375,1895.4371337890625,0.0,3844.947265625,0.9285029768943788,1.0,0.0,3.0,1.0,0.0
