time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.9990000128746032,0.5832911729812622,0.466325581073761,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73455810546875,0.9243449568748474,0.4064135253429413,0.3860825300216675,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.8245561122894287,0.2880043387413025,0.2031915932893753,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.7891523838043213,0.2519126236438751,0.2409609854221344,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73492431640625,0.7330958843231201,0.2001945376396179,0.9126943945884703,283.73455810546875,284.95001220703125,299.50225830078125,288.6946716308594,297.8419189453125,298.1573486328125,283.7341003417969,1.0,0.4977344572544098,0.4067163467407226,0.4067163467407226,1.0,1.0,-2.652311086654663,0.7752871513366699,1.877023816108704,0.178068146109581,0.9029256105422974,0.9029256105422974,0.0,110.40203857421876,115.0,42054.0390625,0.0,1560.98046875,1.0,279.4572448730469,282.1388244628906,291.7205810546875,294.4482421875,293.1499938964844,293.1499938964844,279.1499938964844,37505.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948002278804779,1.0,0.0,0.0,3.7493836879730233,3.7494089603424072,9.380220262755756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.02685546875,0.0,1658.146484375,1895.4371337890625,0.0,3844.947265625,0.9285029768943788,1.0,0.0,3.0,1.0,0.0
12137100,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60028076171875,0.9990000128746032,0.5786142349243164,0.4702970683574676,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012268066406,0.9214269518852234,0.4064721167087555,0.3862153887748718,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031188964844,0.8217299580574036,0.2871921360492706,0.2026765048503875,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.60406494140625,0.786364734172821,0.2513744235038757,0.2405172735452652,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.60614013671875,0.7301238179206848,0.1991656273603439,0.9084146022796632,283.60137939453125,284.95001220703125,299.5125427246094,288.7176513671875,297.8404541015625,298.1503295898437,283.59246826171875,1.0,0.4982889592647552,0.4070135951042175,0.4070135951042175,1.0,1.0,-2.6509478092193604,0.7754821181297302,1.875465512275696,0.1785608083009719,0.8926578164100647,0.8926578164100647,0.0,111.45713806152344,115.0,42928.578125,0.0,1563.848876953125,1.0,279.19903564453125,281.97564697265625,291.7673034667969,294.599609375,293.1499938964844,293.1499938964844,279.1499938964844,37711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541608095169068,1.0,0.0,0.0,3.716743230819702,3.716768264770508,9.217612273459964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.74658203125,0.0,1621.7423095703125,1895.4371337890625,0.0,3900.36767578125,0.9212974905967712,1.0,0.0,3.0,1.0,0.0
12137160,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56378173828125,0.9990000128746032,0.5735654234886169,0.4746824204921722,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638122558594,0.9181644916534424,0.4064749181270599,0.3862546384334564,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638732910156,0.8186232447624207,0.2863383591175079,0.2021091133356094,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5639038085937,0.7833121418952942,0.2507983148097992,0.2400165945291519,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56402587890625,0.7269008159637451,0.1980810016393661,0.9038234949111938,283.5638122558594,284.95001220703125,299.5227966308594,288.7408752441406,297.8387756347656,298.1430358886719,283.5637512207031,1.0,0.4989069402217865,0.407268226146698,0.407268226146698,1.0,1.0,-2.649464130401612,0.7755398154258728,1.8739243745803835,0.1789501756429672,0.8829892873764038,0.8829892873764038,0.0,112.6341781616211,103.0,42924.61328125,0.0,1567.09765625,1.0,279.1576232910156,281.9459228515625,291.7651062011719,294.5481872558594,293.1499938964844,293.1499938964844,279.45001220703125,37902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555570483207704,1.0,0.0,0.0,3.679730892181397,3.679755449295044,9.034941967911436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.48486328125,0.0,1580.8492431640625,1895.4371337890625,0.0,3912.8837890625,0.9131967425346376,1.0,0.0,3.0,1.0,0.0
12137220,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.9990000128746032,0.5671254992485046,0.4694750308990478,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.9228384494781494,0.4078556299209595,0.3870634734630584,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.8205947875976562,0.2858263254165649,0.2014296799898147,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.7856222987174988,0.2505554258823395,0.2394355535507202,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662658691406,0.7274217009544373,0.1966660618782043,0.895984947681427,283.767578125,284.95001220703125,299.543212890625,288.7879943847656,297.8446655273437,298.1427001953125,283.77008056640625,1.0,0.4949832260608673,0.4077775180339813,0.4077775180339813,1.0,1.0,-2.633261203765869,0.7708176374435425,1.8624435663223269,0.1780431866645813,0.868829071521759,0.868829071521759,0.0,110.62467193603516,91.0,41547.4375,0.0,1535.6136474609375,1.0,279.4421081542969,282.1894226074219,291.7209167480469,294.3549194335937,293.1499938964844,293.1499938964844,279.75,37897.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937869668006897,1.0,0.0,0.0,3.608064889907837,3.608088970184326,8.686443493388651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.8828125,0.0,1501.0482177734375,1895.4371337890625,0.0,3753.05615234375,0.8972597122192383,1.0,0.0,3.0,1.0,0.0
12137280,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.9990000128746032,0.5671254992485046,0.4694750308990478,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.9228384494781494,0.4078556299209595,0.3870634734630584,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.8205947875976562,0.2858263254165649,0.2014296799898147,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.7856222987174988,0.2505554258823395,0.2394355535507202,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662658691406,0.7274217009544373,0.1966660618782043,0.895984947681427,283.767578125,284.95001220703125,299.543212890625,288.7879943847656,297.8446655273437,298.1427001953125,283.77008056640625,1.0,0.4949832260608673,0.4077775180339813,0.4077775180339813,1.0,1.0,-2.633261203765869,0.7708176374435425,1.8624435663223269,0.1780431866645813,0.868829071521759,0.868829071521759,0.0,110.62467193603516,91.0,41547.4375,0.0,1535.6136474609375,1.0,279.4421081542969,282.1894226074219,291.7209167480469,294.3549194335937,293.1499938964844,293.1499938964844,279.75,37897.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937869668006897,1.0,0.0,0.0,3.608064889907837,3.608088970184326,8.686443493388651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.8828125,0.0,1501.0482177734375,1895.4371337890625,0.0,3753.05615234375,0.8972597122192383,1.0,0.0,3.0,1.0,0.0
12137340,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.9990000128746032,0.5669336318969727,0.4518676698207855,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9821472167969,0.938564121723175,0.4105023145675659,0.3891183137893677,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98162841796875,0.8305839896202087,0.2864513099193573,0.2015623897314071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.7963252067565918,0.2512727975845337,0.2397277504205703,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.7351318001747131,0.1963170319795608,0.8923758864402771,283.9820556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.8597717285156,298.1561279296875,283.9844970703125,1.0,0.4880182147026062,0.4082868099212646,0.4082868099212646,1.0,1.0,-2.6107513904571533,0.7637978792190552,1.846953511238098,0.1761072129011154,0.8576424717903137,0.8576424717903137,0.0,105.04484558105467,94.0,40114.56640625,0.0,1480.0592041015625,1.0,279.7411193847656,282.4430847167969,291.7489929199219,294.2774963378906,293.1499938964844,293.1499938964844,280.04998779296875,37746.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171748161315918,1.0,0.0,0.0,3.541900634765625,3.541923761367798,8.37078175663919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13525390625,0.0,1428.8746337890625,1895.4371337890625,0.0,3563.0634765625,0.8824561834335327,1.0,0.0,3.0,1.0,0.0
12137400,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.9990000128746032,0.5669336318969727,0.4518676698207855,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9821472167969,0.938564121723175,0.4105023145675659,0.3891183137893677,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98162841796875,0.8305839896202087,0.2864513099193573,0.2015623897314071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.7963252067565918,0.2512727975845337,0.2397277504205703,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.7351318001747131,0.1963170319795608,0.8923758864402771,283.9820556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.8597717285156,298.1561279296875,283.9844970703125,1.0,0.4880182147026062,0.4082868099212646,0.4082868099212646,1.0,1.0,-2.6107513904571533,0.7637978792190552,1.846953511238098,0.1761072129011154,0.8576424717903137,0.8576424717903137,0.0,105.04484558105467,94.0,40114.56640625,0.0,1480.0592041015625,1.0,279.7411193847656,282.4430847167969,291.7489929199219,294.2774963378906,293.1499938964844,293.1499938964844,280.04998779296875,37746.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171748161315918,1.0,0.0,0.0,3.541900634765625,3.541923761367798,8.37078175663919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13525390625,0.0,1428.8746337890625,1895.4371337890625,0.0,3563.0634765625,0.8824561834335327,1.0,0.0,3.0,1.0,0.0
12137460,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9990000128746032,0.5704871416091919,0.4389139711856842,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.9515121579170228,0.4138756096363067,0.3919978439807892,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8390471339225769,0.2877152264118194,0.2022428214550018,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.8054344058036804,0.2526030838489532,0.2407145649194717,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.7420027256011963,0.1968199014663696,0.8931050300598145,284.2030029296875,284.95001220703125,299.58367919921875,288.8833923339844,297.8807983398437,298.1759948730469,284.206298828125,1.0,0.4845550954341888,0.4090800881385803,0.4090800881385803,1.0,1.0,-2.601505756378174,0.7622351050376892,1.8392707109451287,0.1763813495635986,0.8494142293930054,0.8494142293930054,0.0,101.29882049560548,112.0,38931.4140625,0.0,1451.0552978515625,1.0,280.0404968261719,282.7050170898437,291.80194091796875,294.2478942871094,293.1499938964844,293.1499938964844,280.3500061035156,37496.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979461193084717,1.0,0.0,0.0,3.4847288131713867,3.4847514629364014,8.10272808848822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.90966796875,0.0,1367.6429443359375,1895.4371337890625,0.0,3384.431396484375,0.8695992827415466,1.0,0.0,3.0,1.0,0.0
12137520,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9990000128746032,0.5704871416091919,0.4389139711856842,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.9515121579170228,0.4138756096363067,0.3919978439807892,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8390471339225769,0.2877152264118194,0.2022428214550018,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.8054344058036804,0.2526030838489532,0.2407145649194717,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.7420027256011963,0.1968199014663696,0.8931050300598145,284.2030029296875,284.95001220703125,299.58367919921875,288.8833923339844,297.8807983398437,298.1759948730469,284.206298828125,1.0,0.4845550954341888,0.4090800881385803,0.4090800881385803,1.0,1.0,-2.601505756378174,0.7622351050376892,1.8392707109451287,0.1763813495635986,0.8494142293930054,0.8494142293930054,0.0,101.29882049560548,112.0,38931.4140625,0.0,1451.0552978515625,1.0,280.0404968261719,282.7050170898437,291.80194091796875,294.2478942871094,293.1499938964844,293.1499938964844,280.3500061035156,37496.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979461193084717,1.0,0.0,0.0,3.4847288131713867,3.4847514629364014,8.10272808848822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.90966796875,0.0,1367.6429443359375,1895.4371337890625,0.0,3384.431396484375,0.8695992827415466,1.0,0.0,3.0,1.0,0.0
12137580,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.9990000128746032,0.5730158686637878,0.4439637660980224,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.9507203698158264,0.4177999794483185,0.3956086337566376,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8375402688980103,0.2894381880760193,0.20340196788311,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.8041451573371887,0.2543888390064239,0.2423460334539413,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7405011653900146,0.1978765279054641,0.8975508213043213,284.4425354003906,284.95001220703125,299.603759765625,288.9309387207031,297.9048767089844,298.1976318359375,284.4471130371094,1.0,0.4890466928482055,0.409873366355896,0.409873366355896,1.0,1.0,-2.6205759048461914,0.771019697189331,1.8495562076568604,0.1805516332387924,0.8444867134094238,0.8444867134094238,0.0,103.25757598876952,130.0,38159.19140625,0.0,1485.343994140625,1.0,280.3399963378906,282.98394775390625,291.8652038574219,294.2543029785156,293.1499938964844,293.1499938964844,280.6499938964844,37156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88197922706604,1.0,0.0,0.0,3.44006085395813,3.4400830268859863,7.896334750512324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.58056640625,0.0,1320.0584716796875,1895.4371337890625,0.0,3235.126220703125,0.8594552278518677,1.0,0.0,3.0,1.0,0.0
12137640,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.9990000128746032,0.5730158686637878,0.4439637660980224,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.9507203698158264,0.4177999794483185,0.3956086337566376,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8375402688980103,0.2894381880760193,0.20340196788311,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.8041451573371887,0.2543888390064239,0.2423460334539413,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7405011653900146,0.1978765279054641,0.8975508213043213,284.4425354003906,284.95001220703125,299.603759765625,288.9309387207031,297.9048767089844,298.1976318359375,284.4471130371094,1.0,0.4890466928482055,0.409873366355896,0.409873366355896,1.0,1.0,-2.6205759048461914,0.771019697189331,1.8495562076568604,0.1805516332387924,0.8444867134094238,0.8444867134094238,0.0,103.25757598876952,130.0,38159.19140625,0.0,1485.343994140625,1.0,280.3399963378906,282.98394775390625,291.8652038574219,294.2543029785156,293.1499938964844,293.1499938964844,280.6499938964844,37156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88197922706604,1.0,0.0,0.0,3.44006085395813,3.4400830268859863,7.896334750512324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.58056640625,0.0,1320.0584716796875,1895.4371337890625,0.0,3235.126220703125,0.8594552278518677,1.0,0.0,3.0,1.0,0.0
12137700,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9990000128746032,0.5727036595344543,0.4521043002605438,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9460980296134948,0.4199115335941314,0.3976068496704101,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.8336961269378662,0.2904187738895416,0.2041057646274566,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8002705574035645,0.2553991973400116,0.2433338463306427,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.737097978591919,0.1984978169202804,0.9005787968635559,284.60888671875,284.95001220703125,299.6137390136719,288.9544982910156,297.9169311523437,298.207763671875,284.6221008300781,1.0,0.4934779703617096,0.4102700054645538,0.4102700054645538,1.0,1.0,-2.638421058654785,0.7784445285797119,1.8599765300750728,0.1839009523391723,0.8438169360160828,0.8438169360160828,0.0,106.03096771240234,130.0,37505.37890625,0.0,1522.064208984375,1.0,280.59246826171875,283.1864624023437,291.8739013671875,294.1732482910156,293.1499938964844,293.1499938964844,280.6499938964844,36944.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873225212097168,1.0,0.0,0.0,3.4231069087982178,3.423129081726074,7.818694598427101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.40087890625,0.0,1301.715087890625,1895.4371337890625,0.0,3153.0625,0.8555838465690613,1.0,0.0,3.0,1.0,0.0
12137760,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.9990000128746032,0.5713205933570862,0.4629483520984649,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9395928382873536,0.4221535325050354,0.3998006284236908,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8286119103431702,0.2915070950984955,0.2049311697483062,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7950560450553894,0.2565056383609772,0.2444677352905273,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7326030135154724,0.1991728395223617,0.9041112065315248,284.6953430175781,284.95001220703125,299.6236572265625,288.9778747558594,297.9288024902344,298.218017578125,284.7003479003906,1.0,0.4990829825401306,0.4103881418704986,0.4103881418704986,1.0,1.0,-2.6606791019439697,0.7868857979774475,1.8737932443618768,0.187295526266098,0.8430334329605103,0.8430334329605103,0.0,109.7419891357422,133.0,37639.8359375,0.0,1569.651611328125,1.0,280.6395568847656,283.2694702148437,291.9314270019531,294.2845153808594,293.1499938964844,293.1499938964844,280.95001220703125,36746.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700025677680969,1.0,0.0,0.0,3.4107797145843506,3.410801649093628,7.762482709949836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.04443359375,0.0,1288.173583984375,1895.4371337890625,0.0,3122.83447265625,0.8526577353477478,1.0,0.0,3.0,1.0,0.0
12137820,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.566795289516449,0.4787505567073822,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9314647316932678,0.4267682135105133,0.4042546153068542,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.822092592716217,0.2937836945056915,0.2066113948822021,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7884916067123413,0.2588139176368713,0.2467777580022812,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.726719319820404,0.2004874646663665,0.9108330011367798,284.9399108886719,284.95001220703125,299.6434631347656,289.0238037109375,297.9509582519531,298.2371826171875,284.9439697265625,1.0,0.5075684785842896,0.4106244444847107,0.4106244444847107,1.0,1.0,-2.697904348373413,0.8010034561157227,1.89690101146698,0.1932721138000488,0.844812273979187,0.844812273979187,0.0,115.46849822998048,136.0,37117.1953125,0.0,1648.663330078125,1.0,280.9393615722656,283.5436096191406,291.9923400878906,294.3172302246094,293.1499938964844,293.1499938964844,281.25,36312.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611748218536377,1.0,0.0,0.0,3.3980069160461426,3.398028612136841,7.704452968937403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.23046875,0.0,1272.6461181640625,1895.4371337890625,0.0,3040.023681640625,0.8494822382926941,1.0,0.0,3.0,1.0,0.0
12137880,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.566795289516449,0.4787505567073822,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9314647316932678,0.4267682135105133,0.4042546153068542,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.822092592716217,0.2937836945056915,0.2066113948822021,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7884916067123413,0.2588139176368713,0.2467777580022812,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.726719319820404,0.2004874646663665,0.9108330011367798,284.9399108886719,284.95001220703125,299.6434631347656,289.0238037109375,297.9509582519531,298.2371826171875,284.9439697265625,1.0,0.5075684785842896,0.4106244444847107,0.4106244444847107,1.0,1.0,-2.697904348373413,0.8010034561157227,1.89690101146698,0.1932721138000488,0.844812273979187,0.844812273979187,0.0,115.46849822998048,136.0,37117.1953125,0.0,1648.663330078125,1.0,280.9393615722656,283.5436096191406,291.9923400878906,294.3172302246094,293.1499938964844,293.1499938964844,281.25,36312.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611748218536377,1.0,0.0,0.0,3.3980069160461426,3.398028612136841,7.704452968937403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.23046875,0.0,1272.6461181640625,1895.4371337890625,0.0,3040.023681640625,0.8494822382926941,1.0,0.0,3.0,1.0,0.0
12137940,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9990000128746032,0.5625832080841064,0.4905886948108673,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.9263830780982972,0.431174635887146,0.408473789691925,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8178139328956604,0.2960101366043091,0.2082271873950958,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7843168377876282,0.2610610723495483,0.2489909380674362,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.722715437412262,0.2017109990119934,0.9168789386749268,285.1639404296875,284.95001220703125,299.6615295410156,289.0648498535156,297.97076416015625,298.2544250488281,285.1680908203125,1.0,0.5145919919013977,0.4108418524265289,0.4108418524265289,1.0,1.0,-2.729069232940674,0.8128763437271118,1.916192889213562,0.1982335448265075,0.849244236946106,0.849244236946106,0.0,119.98119354248048,136.0,36545.51953125,0.0,1715.0548095703125,1.0,281.2359619140625,283.79754638671875,292.0335693359375,294.3215026855469,293.1499938964844,293.1499938964844,281.25,35912.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533874154090881,1.0,0.0,0.0,3.4005606174468994,3.4005823135375977,7.716037657701236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90234375,0.0,1272.3455810546875,1895.4371337890625,0.0,2967.0078125,0.8497269153594971,1.0,0.0,3.0,1.0,0.0
12138000,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9990000128746032,0.5622065663337708,0.4915245771408081,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9260268211364746,0.4315507113933563,0.4088492393493652,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8175023198127747,0.2961981296539306,0.2083728313446045,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.784019410610199,0.2612533569335937,0.2491894960403442,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7224176526069641,0.2018132656812667,0.917415976524353,285.17071533203125,284.95001220703125,299.6630859375,289.068359375,297.9723815917969,298.2557983398437,285.1742858886719,1.0,0.5151742696762085,0.4108607470989227,0.4108607470989227,1.0,1.0,-2.7317042350769043,0.8138813972473145,1.9178228378295896,0.198655292391777,0.8495665192604065,0.8495665192604065,0.0,120.34823608398438,139.0,36572.609375,0.0,1720.6644287109375,1.0,281.2392883300781,283.80352783203125,292.04302978515625,294.3381042480469,293.1499938964844,293.1499938964844,281.54998779296875,35888.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535302877426147,1.0,0.0,0.0,3.401256799697876,3.401278495788574,7.719197014921519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.84423828125,0.0,1272.8631591796875,1895.4371337890625,0.0,2968.346923828125,0.8498576879501343,1.0,0.0,3.0,1.0,0.0
12138060,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9990000128746032,0.5580523610115051,0.5018934011459351,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9221410155296326,0.4364956319332123,0.4135774672031402,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.8139904141426086,0.29873988032341,0.2102107256650924,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.7807366251945496,0.263813704252243,0.2516993582248688,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7190176248550415,0.2032026797533035,0.9241475462913512,285.3952941894531,284.95001220703125,299.6825866699219,289.1111755371094,297.9918212890625,298.2738037109375,285.3984069824219,1.0,0.5221156477928162,0.4104195237159729,0.4104195237159729,1.0,1.0,-2.763167381286621,0.8243471384048462,1.938820242881775,0.2021842747926712,0.857270359992981,0.857270359992981,0.0,124.75308990478516,142.0,36076.90234375,0.0,1788.5166015625,1.0,281.5394287109375,284.0565490722656,292.0881652832031,294.3545227050781,293.1499938964844,293.1499938964844,281.8500061035156,35483.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462023735046387,1.0,0.0,0.0,3.419796705245972,3.41981840133667,7.803579933352012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.572265625,0.0,1288.19873046875,1895.4371337890625,0.0,2899.715087890625,0.8536402583122253,1.0,0.0,3.0,1.0,0.0
12138120,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9990000128746032,0.5580523610115051,0.5018934011459351,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9221410155296326,0.4364956319332123,0.4135774672031402,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.8139904141426086,0.29873988032341,0.2102107256650924,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.7807366251945496,0.263813704252243,0.2516993582248688,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7190176248550415,0.2032026797533035,0.9241475462913512,285.3952941894531,284.95001220703125,299.6825866699219,289.1111755371094,297.9918212890625,298.2738037109375,285.3984069824219,1.0,0.5221156477928162,0.4104195237159729,0.4104195237159729,1.0,1.0,-2.763167381286621,0.8243471384048462,1.938820242881775,0.2021842747926712,0.857270359992981,0.857270359992981,0.0,124.75308990478516,142.0,36076.90234375,0.0,1788.5166015625,1.0,281.5394287109375,284.0565490722656,292.0881652832031,294.3545227050781,293.1499938964844,293.1499938964844,281.8500061035156,35483.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462023735046387,1.0,0.0,0.0,3.419796705245972,3.41981840133667,7.803579933352012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.572265625,0.0,1288.19873046875,1895.4371337890625,0.0,2899.715087890625,0.8536402583122253,1.0,0.0,3.0,1.0,0.0
12138180,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.9926319122314452,0.5559128522872925,0.5006712675094604,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9169880747795104,0.4415743052959442,0.4184756278991699,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8094658255577087,0.3013727366924286,0.2121450155973434,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7765291929244995,0.2664598524570465,0.2543331384658813,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.7147552967071533,0.2046844065189361,0.9313995838165284,285.606201171875,284.95001220703125,299.701904296875,289.1518859863281,298.0102844238281,298.2916259765625,285.607666015625,1.0,0.5280333757400513,0.4099783301353454,0.4099783301353454,1.0,1.0,-2.784263849258423,0.8311130404472351,1.9531508684158323,0.2022260725498199,0.8677263259887695,0.8677263259887695,0.0,129.46815490722656,145.0,35551.9453125,0.0,1841.5341796875,1.0,281.8396911621094,284.2961120605469,292.1305236816406,294.3680725097656,293.1499938964844,293.1499938964844,282.1499938964844,35112.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392162919044495,1.0,0.0,0.0,3.4523844718933105,3.452406406402588,7.953011049721681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.80078125,0.0,1317.9466552734375,1895.4371337890625,0.0,2834.39404296875,0.8605809211730957,1.0,0.0,3.0,1.0,0.0
12138240,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.9926319122314452,0.5559128522872925,0.5006712675094604,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9169880747795104,0.4415743052959442,0.4184756278991699,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8094658255577087,0.3013727366924286,0.2121450155973434,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7765291929244995,0.2664598524570465,0.2543331384658813,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.7147552967071533,0.2046844065189361,0.9313995838165284,285.606201171875,284.95001220703125,299.701904296875,289.1518859863281,298.0102844238281,298.2916259765625,285.607666015625,1.0,0.5280333757400513,0.4099783301353454,0.4099783301353454,1.0,1.0,-2.784263849258423,0.8311130404472351,1.9531508684158323,0.2022260725498199,0.8677263259887695,0.8677263259887695,0.0,129.46815490722656,145.0,35551.9453125,0.0,1841.5341796875,1.0,281.8396911621094,284.2961120605469,292.1305236816406,294.3680725097656,293.1499938964844,293.1499938964844,282.1499938964844,35112.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392162919044495,1.0,0.0,0.0,3.4523844718933105,3.452406406402588,7.953011049721681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.80078125,0.0,1317.9466552734375,1895.4371337890625,0.0,2834.39404296875,0.8605809211730957,1.0,0.0,3.0,1.0,0.0
12138300,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.988545060157776,0.5555497407913208,0.5002695918083191,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.9138846397399902,0.4441555738449096,0.4209475517272949,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.8067160844802856,0.3027176558971405,0.2131242901086807,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7740253210067749,0.267813891172409,0.2556739747524261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7122454643249512,0.2054900228977203,0.9352816343307496,285.7536315917969,284.95001220703125,299.7115173339844,289.1713256835937,298.0192565917969,298.3002319335937,285.7638244628906,1.0,0.5305655598640442,0.4097577333450317,0.4097577333450317,1.0,1.0,-2.791738271713257,0.8331488966941833,1.9585893154144287,0.2047167420387268,0.8745030760765076,0.8745030760765076,0.0,132.2110595703125,145.0,34950.09375,0.0,1867.8211669921875,1.0,282.0932922363281,284.4774169921875,292.1240234375,294.2777099609375,293.1499938964844,293.1499938964844,282.1499938964844,34931.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332403898239136,1.0,0.0,0.0,3.473143577575684,3.47316575050354,8.048941140259558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.02392578125,0.0,1337.5550537109375,1895.4371337890625,0.0,2778.630615234375,0.8650951981544495,1.0,0.0,3.0,1.0,0.0
12138360,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.9860468506813048,0.5554837584495544,0.5002090930938721,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.9128476977348328,0.4468242228031158,0.4235076606273651,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.8055448532104492,0.3041322231292724,0.2141491770744323,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7730664610862732,0.2692289352416992,0.2570595741271972,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.7111287713050842,0.2063731849193573,0.9394206404685974,285.8131408691406,284.95001220703125,299.7210693359375,289.1900939941406,298.0287780761719,298.3092346191406,285.8152770996094,1.0,0.5331737399101257,0.409642219543457,0.409642219543457,1.0,1.0,-2.8026123046875,0.8368048071861267,1.965807557106018,0.205933079123497,0.8809022307395935,0.8809022307395935,0.0,134.09799194335938,148.0,35039.53125,0.0,1893.8553466796875,1.0,282.14019775390625,284.5314636230469,292.16827392578125,294.3757019042969,293.1499938964844,293.1499938964844,282.45001220703125,34784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320418000221252,1.0,0.0,0.0,3.4972171783447266,3.497239589691162,8.160909032994823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.36962890625,0.0,1361.0281982421875,1895.4371337890625,0.0,2767.4609375,0.8703059554100037,1.0,0.0,3.0,1.0,0.0
12138420,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.9818675518035888,0.5557100772857666,0.5003873705863953,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9117891788482666,0.4522804021835327,0.4286784827709198,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8040046095848083,0.3070472180843353,0.2162215560674667,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7719300985336304,0.2721423506736755,0.2598688006401062,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7096723318099976,0.2082627862691879,0.948131799697876,286.0165710449219,284.95001220703125,299.74005126953125,289.22540283203125,298.0473327636719,298.3265380859375,286.0185546875,1.0,0.5382669568061829,0.40941122174263,0.40941122174263,1.0,1.0,-2.8253753185272217,0.8445063829421997,1.9808688163757324,0.2085357755422592,0.8967713117599487,0.8967713117599487,0.0,137.4976043701172,151.0,34549.14453125,0.0,1946.2984619140625,1.0,282.44061279296875,284.7618713378906,292.20428466796875,294.38262939453125,293.1499938964844,293.1499938964844,282.75,34501.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249338865280151,1.0,0.0,0.0,3.552634954452514,3.5526576042175293,8.421596930929809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.74853515625,0.0,1416.6068115234375,1895.4371337890625,0.0,2701.33740234375,0.8824600577354431,1.0,0.0,3.0,1.0,0.0
12138480,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.9818675518035888,0.5557100772857666,0.5003873705863953,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9117891788482666,0.4522804021835327,0.4286784827709198,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8040046095848083,0.3070472180843353,0.2162215560674667,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7719300985336304,0.2721423506736755,0.2598688006401062,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7096723318099976,0.2082627862691879,0.948131799697876,286.0165710449219,284.95001220703125,299.74005126953125,289.22540283203125,298.0473327636719,298.3265380859375,286.0185546875,1.0,0.5382669568061829,0.40941122174263,0.40941122174263,1.0,1.0,-2.8253753185272217,0.8445063829421997,1.9808688163757324,0.2085357755422592,0.8967713117599487,0.8967713117599487,0.0,137.4976043701172,151.0,34549.14453125,0.0,1946.2984619140625,1.0,282.44061279296875,284.7618713378906,292.20428466796875,294.38262939453125,293.1499938964844,293.1499938964844,282.75,34501.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249338865280151,1.0,0.0,0.0,3.552634954452514,3.5526576042175293,8.421596930929809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.74853515625,0.0,1416.6068115234375,1895.4371337890625,0.0,2701.33740234375,0.8824600577354431,1.0,0.0,3.0,1.0,0.0
12138540,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.9786617159843444,0.5563897490501404,0.5009602308273315,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.9118872880935668,0.4579898416996002,0.4340502619743347,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8034229874610901,0.3101591467857361,0.2184057235717773,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7716968059539795,0.275232195854187,0.2628137469291687,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7091297507286072,0.2103481292724609,0.9576168656349182,286.2290344238281,284.95001220703125,299.7588806152344,289.25750732421875,298.0659484863281,298.3438415527344,286.2313842773437,1.0,0.5433560609817505,0.4091802537441253,0.4091802537441253,1.0,1.0,-2.85008192062378,0.8528978228569031,1.997184157371521,0.2113817483186721,0.9155403971672058,0.9155403971672058,0.0,140.5179901123047,154.0,34137.61328125,0.0,2000.836181640625,1.0,282.7411499023437,284.9947204589844,292.2389221191406,294.39227294921875,293.1499938964844,293.1499938964844,282.45001220703125,34260.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182116746902466,1.0,0.0,0.0,3.616934537887573,3.616957902908325,8.729203386792506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.77978515625,0.0,1483.7978515625,1895.4371337890625,0.0,2639.009521484375,0.8966731429100037,1.0,0.0,3.0,1.0,0.0
12138600,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.9786617159843444,0.5563897490501404,0.5009602308273315,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.9118872880935668,0.4579898416996002,0.4340502619743347,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.8034229874610901,0.3101591467857361,0.2184057235717773,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7716968059539795,0.275232195854187,0.2628137469291687,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7091297507286072,0.2103481292724609,0.9576168656349182,286.2290344238281,284.95001220703125,299.7588806152344,289.25750732421875,298.0659484863281,298.3438415527344,286.2313842773437,1.0,0.5433560609817505,0.4091802537441253,0.4091802537441253,1.0,1.0,-2.85008192062378,0.8528978228569031,1.997184157371521,0.2113817483186721,0.9155403971672058,0.9155403971672058,0.0,140.5179901123047,154.0,34137.61328125,0.0,2000.836181640625,1.0,282.7411499023437,284.9947204589844,292.2389221191406,294.39227294921875,293.1499938964844,293.1499938964844,282.45001220703125,34260.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182116746902466,1.0,0.0,0.0,3.616934537887573,3.616957902908325,8.729203386792506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.77978515625,0.0,1483.7978515625,1895.4371337890625,0.0,2639.009521484375,0.8966731429100037,1.0,0.0,3.0,1.0,0.0
12138660,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.972948670387268,0.5545827746391296,0.500227689743042,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.90953928232193,0.4622086882591247,0.4386380016803741,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8007720112800598,0.3120403885841369,0.2201172858476638,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7695937156677246,0.2773591578006744,0.2652810215950012,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7068140506744385,0.2116522192955017,0.9654200673103333,286.040771484375,284.95001220703125,299.7774963378906,289.28594970703125,298.0728759765625,298.3454284667969,286.0390319824219,1.0,0.5481501817703247,0.4088412523269653,0.4088412523269653,1.0,1.0,-2.869131088256836,0.858956515789032,2.0101747512817383,0.2133440673351287,0.9285575747489928,0.9285575747489928,0.0,144.3472900390625,157.0,35276.63671875,0.0,2050.801513671875,1.0,282.45782470703125,284.7547607421875,292.3697204589844,294.6690368652344,293.1499938964844,293.1499938964844,282.1499938964844,34405.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400322198867798,1.0,0.0,0.0,3.677148342132568,3.67717218399048,9.0222647486371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.01513671875,0.0,1551.563720703125,1895.4371337890625,0.0,2842.016357421875,0.9102466106414796,1.0,0.0,3.0,1.0,0.0
12138720,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.972948670387268,0.5545827746391296,0.500227689743042,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.90953928232193,0.4622086882591247,0.4386380016803741,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8007720112800598,0.3120403885841369,0.2201172858476638,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7695937156677246,0.2773591578006744,0.2652810215950012,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7068140506744385,0.2116522192955017,0.9654200673103333,286.040771484375,284.95001220703125,299.7774963378906,289.28594970703125,298.0728759765625,298.3454284667969,286.0390319824219,1.0,0.5481501817703247,0.4088412523269653,0.4088412523269653,1.0,1.0,-2.869131088256836,0.858956515789032,2.0101747512817383,0.2133440673351287,0.9285575747489928,0.9285575747489928,0.0,144.3472900390625,157.0,35276.63671875,0.0,2050.801513671875,1.0,282.45782470703125,284.7547607421875,292.3697204589844,294.6690368652344,293.1499938964844,293.1499938964844,282.1499938964844,34405.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400322198867798,1.0,0.0,0.0,3.677148342132568,3.67717218399048,9.0222647486371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.01513671875,0.0,1551.563720703125,1895.4371337890625,0.0,2842.016357421875,0.9102466106414796,1.0,0.0,3.0,1.0,0.0
12138780,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.963089406490326,0.5508409142494202,0.4973903894424438,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.9035844802856444,0.4649145305156708,0.4416567087173462,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7947828769683838,0.312615305185318,0.2208441793918609,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.7644422054290771,0.2783480584621429,0.2666314840316772,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7013243436813354,0.2118734121322631,0.9683892130851746,285.83221435546875,284.95001220703125,299.7959289550781,289.3103942871094,298.0692138671875,298.3329162597656,285.8301696777344,1.0,0.5519506931304932,0.4085022807121277,0.4085022807121277,1.0,1.0,-2.875424861907959,0.8603901863098145,2.0150346755981445,0.2134663760662078,0.9386228322982788,0.9386228322982788,0.0,149.26646423339844,160.0,36359.73828125,0.0,2085.360107421875,1.0,282.1578063964844,284.49285888671875,292.3982238769531,294.7899475097656,293.1499938964844,293.1499938964844,281.8500061035156,34643.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614771366119385,1.0,0.0,0.0,3.7283027172088623,3.72832703590393,9.27503606362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.9345703125,0.0,1611.6722412109375,1895.4371337890625,0.0,3042.859130859375,0.9218896627426147,1.0,0.0,3.0,1.0,0.0
12138840,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.963089406490326,0.5508409142494202,0.4973903894424438,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.9035844802856444,0.4649145305156708,0.4416567087173462,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7947828769683838,0.312615305185318,0.2208441793918609,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.7644422054290771,0.2783480584621429,0.2666314840316772,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7013243436813354,0.2118734121322631,0.9683892130851746,285.83221435546875,284.95001220703125,299.7959289550781,289.3103942871094,298.0692138671875,298.3329162597656,285.8301696777344,1.0,0.5519506931304932,0.4085022807121277,0.4085022807121277,1.0,1.0,-2.875424861907959,0.8603901863098145,2.0150346755981445,0.2134663760662078,0.9386228322982788,0.9386228322982788,0.0,149.26646423339844,160.0,36359.73828125,0.0,2085.360107421875,1.0,282.1578063964844,284.49285888671875,292.3982238769531,294.7899475097656,293.1499938964844,293.1499938964844,281.8500061035156,34643.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614771366119385,1.0,0.0,0.0,3.7283027172088623,3.72832703590393,9.27503606362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.9345703125,0.0,1611.6722412109375,1895.4371337890625,0.0,3042.859130859375,0.9218896627426147,1.0,0.0,3.0,1.0,0.0
