time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.9576828479766846,0.5486643314361572,0.4956836402416229,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.9004687666893005,0.4659472405910492,0.4428470730781555,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.7915068864822388,0.3126222491264343,0.2209983319044113,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.7616087794303894,0.2785736620426178,0.2670376896858215,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.6982079148292542,0.2117061167955398,0.9685494899749756,285.6766357421875,284.95001220703125,299.8050537109375,289.32098388671875,298.06561279296875,298.32440185546875,285.66680908203125,1.0,0.5534833073616028,0.4083327651023865,0.4083327651023865,1.0,1.0,-2.875673770904541,0.86006098985672,2.015612840652466,0.2131025195121765,0.9419613480567932,0.9419613480567932,0.0,151.73304748535156,160.0,37229.37109375,0.0,2097.871826171875,1.0,281.8989562988281,284.2913513183594,292.42401123046875,294.9236145019531,293.1499938964844,293.1499938964844,281.8500061035156,34787.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725618720054626,1.0,0.0,0.0,3.750268220901489,3.750293016433716,9.384647228216636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.48681640625,0.0,1638.2884521484375,1895.4371337890625,0.0,3146.8408203125,0.9268930554389954,1.0,0.0,3.0,1.0,0.0
12138960,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.9518267512321472,0.5463128089904785,0.4936900436878204,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8971019983291626,0.4667914807796478,0.4437848329544067,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.7879768013954163,0.3124657273292541,0.2209949940443039,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.758552610874176,0.2786402404308319,0.2672498226165771,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.6947983503341675,0.2113736718893051,0.9678141474723816,285.6193542480469,284.95001220703125,299.81414794921875,289.3304443359375,298.06109619140625,298.3144836425781,285.61737060546875,1.0,0.5547636151313782,0.4082592725753784,0.4082592725753784,1.0,1.0,-2.873774766921997,0.8591778874397278,2.014596939086914,0.2126597166061401,0.9458013772964478,0.9458013772964478,0.0,154.2388153076172,163.0,37372.640625,0.0,2106.97216796875,1.0,281.8573608398437,284.23077392578125,292.3954772949219,294.853515625,293.1499938964844,293.1499938964844,281.54998779296875,34911.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774071335792542,1.0,0.0,0.0,3.7694168090820312,3.769441604614258,9.48072568007774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.29150390625,0.0,1661.7205810546875,1895.4371337890625,0.0,3192.27685546875,0.931309461593628,1.0,0.0,3.0,1.0,0.0
12139020,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.9404749274253844,0.5414451360702515,0.4896036684513092,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.8909252285957336,0.4681992828845978,0.4453954994678497,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7813864350318909,0.311920166015625,0.2208169549703598,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.7528671622276306,0.2785203754901886,0.2674144804477691,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.6882219314575195,0.2104351073503494,0.9649556279182434,285.4134826660156,284.95001220703125,299.8321838378906,289.34576416015625,298.051513671875,298.2940979003906,285.41143798828125,1.0,0.556770920753479,0.4081122875213623,0.4081122875213623,1.0,1.0,-2.867351055145264,0.8564968705177307,2.0108542442321777,0.2114109396934509,0.9502963423728944,0.9502963423728944,0.0,158.87306213378906,166.0,38468.390625,0.0,2118.8779296875,1.0,281.55718994140625,283.9800109863281,292.3962707519531,294.9193115234375,293.1499938964844,293.1499938964844,281.25,35179.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901611566543579,1.0,0.0,0.0,3.800550699234009,3.8005759716033936,9.637986977395483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.0146484375,0.0,1700.812255859375,1895.4371337890625,0.0,3311.714599609375,0.938487708568573,1.0,0.0,3.0,1.0,0.0
12139080,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.9404749274253844,0.5414451360702515,0.4896036684513092,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.8909252285957336,0.4681992828845978,0.4453954994678497,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7813864350318909,0.311920166015625,0.2208169549703598,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.7528671622276306,0.2785203754901886,0.2674144804477691,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.6882219314575195,0.2104351073503494,0.9649556279182434,285.4134826660156,284.95001220703125,299.8321838378906,289.34576416015625,298.051513671875,298.2940979003906,285.41143798828125,1.0,0.556770920753479,0.4081122875213623,0.4081122875213623,1.0,1.0,-2.867351055145264,0.8564968705177307,2.0108542442321777,0.2114109396934509,0.9502963423728944,0.9502963423728944,0.0,158.87306213378906,166.0,38468.390625,0.0,2118.8779296875,1.0,281.55718994140625,283.9800109863281,292.3962707519531,294.9193115234375,293.1499938964844,293.1499938964844,281.25,35179.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901611566543579,1.0,0.0,0.0,3.800550699234009,3.8005759716033936,9.637986977395483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.0146484375,0.0,1700.812255859375,1895.4371337890625,0.0,3311.714599609375,0.938487708568573,1.0,0.0,3.0,1.0,0.0
12139140,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9295092225074768,0.5363296270370483,0.4852800965309143,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8852542638778687,0.4692632555961609,0.4466557204723358,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7752395272254944,0.3111070692539215,0.220430701971054,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7475852966308594,0.2781173288822174,0.2672805786132812,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.6818878054618835,0.2092082649469375,0.9606287479400636,285.2057189941406,284.95001220703125,299.8500061035156,289.3558959960937,298.04132080078125,298.273193359375,285.20361328125,1.0,0.5581690669059753,0.4079653024673462,0.4079653024673462,1.0,1.0,-2.8578460216522217,0.8527054190635681,2.005140781402588,0.2097178101539611,0.9520018696784972,0.9520018696784972,0.0,163.1278839111328,169.0,39490.421875,0.0,2123.701171875,1.0,281.2569885253906,283.7301330566406,292.39990234375,294.9858703613281,293.1499938964844,293.1499938964844,280.95001220703125,35444.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017215371131896,1.0,0.0,0.0,3.821843862533569,3.821869373321533,9.746286195877474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.662109375,0.0,1728.5396728515625,1895.4371337890625,0.0,3419.62646484375,0.943449854850769,1.0,0.0,3.0,1.0,0.0
12139200,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9295092225074768,0.5363296270370483,0.4852800965309143,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8852542638778687,0.4692632555961609,0.4466557204723358,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7752395272254944,0.3111070692539215,0.220430701971054,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7475852966308594,0.2781173288822174,0.2672805786132812,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.6818878054618835,0.2092082649469375,0.9606287479400636,285.2057189941406,284.95001220703125,299.8500061035156,289.3558959960937,298.04132080078125,298.273193359375,285.20361328125,1.0,0.5581690669059753,0.4079653024673462,0.4079653024673462,1.0,1.0,-2.8578460216522217,0.8527054190635681,2.005140781402588,0.2097178101539611,0.9520018696784972,0.9520018696784972,0.0,163.1278839111328,169.0,39490.421875,0.0,2123.701171875,1.0,281.2569885253906,283.7301330566406,292.39990234375,294.9858703613281,293.1499938964844,293.1499938964844,280.95001220703125,35444.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017215371131896,1.0,0.0,0.0,3.821843862533569,3.821869373321533,9.746286195877474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.662109375,0.0,1728.5396728515625,1895.4371337890625,0.0,3419.62646484375,0.943449854850769,1.0,0.0,3.0,1.0,0.0
12139260,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.914358377456665,0.5289849042892456,0.479419469833374,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8758100271224976,0.467873603105545,0.4461303353309631,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7654224038124084,0.3079054951667785,0.2187663465738296,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7388080358505249,0.2752359211444855,0.2653572261333465,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.67134690284729,0.2054232954978943,0.9475677013397216,284.98291015625,284.95001220703125,299.86773681640625,289.3627319335937,298.0162353515625,298.2317199707031,284.9799194335937,1.0,0.5582253932952881,0.4081667363643646,0.4081667363643646,1.0,1.0,-2.830181121826172,0.8431612849235535,1.9870198965072632,0.2065211981534958,0.9506577849388124,0.9506577849388124,0.0,168.96905517578125,172.0,40245.08203125,0.0,2105.8623046875,1.0,280.9568786621094,283.4704284667969,292.3997802734375,295.038818359375,293.1499938964844,293.1499938964844,280.6499938964844,35715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120495319366456,1.0,0.0,0.0,3.833226203918457,3.833251953125,9.804425644688308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.21484375,0.0,1744.4935302734375,1895.4371337890625,0.0,3515.6142578125,0.9461806416511536,1.0,0.0,3.0,1.0,0.0
12139320,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.914358377456665,0.5289849042892456,0.479419469833374,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8758100271224976,0.467873603105545,0.4461303353309631,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7654224038124084,0.3079054951667785,0.2187663465738296,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7388080358505249,0.2752359211444855,0.2653572261333465,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.67134690284729,0.2054232954978943,0.9475677013397216,284.98291015625,284.95001220703125,299.86773681640625,289.3627319335937,298.0162353515625,298.2317199707031,284.9799194335937,1.0,0.5582253932952881,0.4081667363643646,0.4081667363643646,1.0,1.0,-2.830181121826172,0.8431612849235535,1.9870198965072632,0.2065211981534958,0.9506577849388124,0.9506577849388124,0.0,168.96905517578125,172.0,40245.08203125,0.0,2105.8623046875,1.0,280.9568786621094,283.4704284667969,292.3997802734375,295.038818359375,293.1499938964844,293.1499938964844,280.6499938964844,35715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120495319366456,1.0,0.0,0.0,3.833226203918457,3.833251953125,9.804425644688308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.21484375,0.0,1744.4935302734375,1895.4371337890625,0.0,3515.6142578125,0.9461806416511536,1.0,0.0,3.0,1.0,0.0
12139380,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.9026987552642822,0.5223776698112488,0.4736366868019104,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8686067461967468,0.4670992493629455,0.4455190598964691,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7576999664306641,0.3054472506046295,0.2171171009540558,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7318304777145386,0.2730323076248169,0.2633687853813171,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6626067161560059,0.2022987902164459,0.9339627623558044,284.7584533691406,284.95001220703125,299.885498046875,289.36834716796875,297.9989318847656,298.2012939453125,284.7557983398437,1.0,0.5574707984924316,0.408368170261383,0.408368170261383,1.0,1.0,-2.8017683029174805,0.8333780765533447,1.9683903455734253,0.2029198259115219,0.9462749361991882,0.9462749361991882,0.0,173.43763732910156,175.0,40944.7109375,0.0,2080.447509765625,1.0,280.6568298339844,283.2128295898437,292.3961486816406,295.0782165527344,293.1499938964844,293.1499938964844,280.3500061035156,35993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203572273254396,1.0,0.0,0.0,3.834272146224976,3.834297895431519,9.809776884139865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.81005859375,0.0,1747.9561767578125,1895.4371337890625,0.0,3592.455078125,0.9465909004211426,1.0,0.0,3.0,1.0,0.0
12139440,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.9026987552642822,0.5223776698112488,0.4736366868019104,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8686067461967468,0.4670992493629455,0.4455190598964691,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7576999664306641,0.3054472506046295,0.2171171009540558,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7318304777145386,0.2730323076248169,0.2633687853813171,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6626067161560059,0.2022987902164459,0.9339627623558044,284.7584533691406,284.95001220703125,299.885498046875,289.36834716796875,297.9989318847656,298.2012939453125,284.7557983398437,1.0,0.5574707984924316,0.408368170261383,0.408368170261383,1.0,1.0,-2.8017683029174805,0.8333780765533447,1.9683903455734253,0.2029198259115219,0.9462749361991882,0.9462749361991882,0.0,173.43763732910156,175.0,40944.7109375,0.0,2080.447509765625,1.0,280.6568298339844,283.2128295898437,292.3961486816406,295.0782165527344,293.1499938964844,293.1499938964844,280.3500061035156,35993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203572273254396,1.0,0.0,0.0,3.834272146224976,3.834297895431519,9.809776884139865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.81005859375,0.0,1747.9561767578125,1895.4371337890625,0.0,3592.455078125,0.9465909004211426,1.0,0.0,3.0,1.0,0.0
12139500,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.8981431126594543,0.519192636013031,0.4709179103374481,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8659008741378784,0.4668173491954803,0.445353627204895,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.7547007203102112,0.304365873336792,0.2164215892553329,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7291014194488525,0.2720774710178375,0.2625381350517273,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.659113883972168,0.2009043544530868,0.9279806017875672,284.6002502441406,284.95001220703125,299.8943786621094,289.3707275390625,297.9922790527344,298.1888427734375,284.58984375,1.0,0.5570261478424072,0.4084689021110534,0.4084689021110534,1.0,1.0,-2.7892768383026123,0.8291009068489075,1.9601759910583496,0.2013518214225769,0.9424098134040833,0.9424098134040833,0.0,175.1858367919922,175.0,41809.72265625,0.0,2068.353271484375,1.0,280.3966064453125,283.0232238769531,292.42108154296875,295.203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36146.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265119433403016,1.0,0.0,0.0,3.8310227394104,3.8310487270355225,9.79315814220172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5166015625,0.0,1745.1932373046875,1895.4371337890625,0.0,3649.12841796875,0.945926547050476,1.0,0.0,3.0,1.0,0.0
12139560,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.8936472535133362,0.5159867405891418,0.4680847525596618,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.8632879257202148,0.4665170907974243,0.4451232254505157,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397033691406,0.7518147826194763,0.3032972514629364,0.2157122939825058,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399169921875,0.726466178894043,0.2711443305015564,0.261708527803421,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.65578693151474,0.1995507329702377,0.9221421480178832,284.539306640625,284.95001220703125,299.9032897949219,289.3728332519531,297.9865417480469,298.1769714355469,284.536865234375,1.0,0.556543231010437,0.4088043570518493,0.4088043570518493,1.0,1.0,-2.77672815322876,0.8253250122070312,1.951403021812439,0.20030277967453,0.9390124082565308,0.9390124082565308,0.0,176.8744354248047,178.0,41749.08984375,0.0,2055.955810546875,1.0,280.3569030761719,282.9691467285156,292.3973083496094,295.1267395019531,293.1499938964844,293.1499938964844,280.04998779296875,36278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279087781906128,1.0,0.0,0.0,3.82481861114502,3.8248443603515625,9.76146338871331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.0439453125,0.0,1738.681884765625,1895.4371337890625,0.0,3661.958251953125,0.9446429014205932,1.0,0.0,3.0,1.0,0.0
12139620,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.8853633403778076,0.5096368789672852,0.4625794291496277,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241577148437,0.8586844205856323,0.4659294188022613,0.4447409510612488,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7466704249382019,0.3012447655200958,0.2143907845020294,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248291015625,0.7216912508010864,0.2693658173084259,0.2601736783981323,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.6498293876647949,0.1969795972108841,0.9112211465835572,284.32427978515625,284.95001220703125,299.92108154296875,289.3761291503906,297.9771728515625,298.1560363769531,284.322021484375,1.0,0.5555949211120605,0.4094752967357635,0.4094752967357635,1.0,1.0,-2.753093957901001,0.8183543682098389,1.934739589691162,0.1984442770481109,0.9289120435714722,0.9289120435714722,0.0,179.95021057128906,181.0,42523.109375,0.0,2032.3260498046875,1.0,280.0569763183594,282.7315979003906,292.4002380371094,295.177978515625,293.1499938964844,293.1499938964844,279.75,36579.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935454249382019,1.0,0.0,0.0,3.8042805194854736,3.8043060302734375,9.65691356213938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.03955078125,0.0,1716.1988525390625,1895.4371337890625,0.0,3731.031494140625,0.9402164816856384,1.0,0.0,3.0,1.0,0.0
12139680,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.8853633403778076,0.5096368789672852,0.4625794291496277,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241577148437,0.8586844205856323,0.4659294188022613,0.4447409510612488,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7466704249382019,0.3012447655200958,0.2143907845020294,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248291015625,0.7216912508010864,0.2693658173084259,0.2601736783981323,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.6498293876647949,0.1969795972108841,0.9112211465835572,284.32427978515625,284.95001220703125,299.92108154296875,289.3761291503906,297.9771728515625,298.1560363769531,284.322021484375,1.0,0.5555949211120605,0.4094752967357635,0.4094752967357635,1.0,1.0,-2.753093957901001,0.8183543682098389,1.934739589691162,0.1984442770481109,0.9289120435714722,0.9289120435714722,0.0,179.95021057128906,181.0,42523.109375,0.0,2032.3260498046875,1.0,280.0569763183594,282.7315979003906,292.4002380371094,295.177978515625,293.1499938964844,293.1499938964844,279.75,36579.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935454249382019,1.0,0.0,0.0,3.8042805194854736,3.8043060302734375,9.65691356213938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.03955078125,0.0,1716.1988525390625,1895.4371337890625,0.0,3731.031494140625,0.9402164816856384,1.0,0.0,3.0,1.0,0.0
12139740,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.8774327635765076,0.5032780766487122,0.4570677280426025,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.8543606400489807,0.4652588069438934,0.4442892074584961,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1140441894531,0.7418549656867981,0.2992092669010162,0.2130874693393707,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142272949219,0.7170790433883667,0.2676032185554504,0.2586659789085388,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.6443026661872864,0.1944837868213653,0.9007049798965454,284.1137084960937,284.95001220703125,299.9388732910156,289.3782958984375,297.9693298339844,298.13726806640625,284.11163330078125,1.0,0.5546644330024719,0.4101462364196777,0.4101462364196777,1.0,1.0,-2.7299108505249023,0.8115196228027344,1.9183913469314573,0.196600466966629,0.9160366654396056,0.9160366654396056,0.0,182.92544555664065,184.0,43239.76171875,0.0,2009.2242431640625,1.0,279.75714111328125,282.4999694824219,292.4013061523437,295.22491455078125,293.1499938964844,293.1499938964844,279.45001220703125,36905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427578449249268,1.0,0.0,0.0,3.771694421768189,3.771719932556152,9.492187587056832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.4814453125,0.0,1679.823486328125,1895.4371337890625,0.0,3797.4912109375,0.9331105947494508,1.0,0.0,3.0,1.0,0.0
12139800,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.8774327635765076,0.5032780766487122,0.4570677280426025,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.8543606400489807,0.4652588069438934,0.4442892074584961,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1140441894531,0.7418549656867981,0.2992092669010162,0.2130874693393707,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142272949219,0.7170790433883667,0.2676032185554504,0.2586659789085388,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.6443026661872864,0.1944837868213653,0.9007049798965454,284.1137084960937,284.95001220703125,299.9388732910156,289.3782958984375,297.9693298339844,298.13726806640625,284.11163330078125,1.0,0.5546644330024719,0.4101462364196777,0.4101462364196777,1.0,1.0,-2.7299108505249023,0.8115196228027344,1.9183913469314573,0.196600466966629,0.9160366654396056,0.9160366654396056,0.0,182.92544555664065,184.0,43239.76171875,0.0,2009.2242431640625,1.0,279.75714111328125,282.4999694824219,292.4013061523437,295.22491455078125,293.1499938964844,293.1499938964844,279.45001220703125,36905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427578449249268,1.0,0.0,0.0,3.771694421768189,3.771719932556152,9.492187587056832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.4814453125,0.0,1679.823486328125,1895.4371337890625,0.0,3797.4912109375,0.9331105947494508,1.0,0.0,3.0,1.0,0.0
12139860,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8697358965873718,0.4969042539596557,0.4515406489372253,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8501718044281006,0.4644808173179626,0.4437392652034759,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.7372243404388428,0.2971675395965576,0.2117813527584076,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.7124365568161011,0.2658196091651916,0.2571436762809753,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.6390383839607239,0.1920180171728134,0.8903566598892212,283.9084777832031,284.95001220703125,299.9566650390625,289.3793640136719,297.96258544921875,298.1201477050781,283.9066162109375,1.0,0.5537543892860413,0.4107993245124817,0.4107993245124817,1.0,1.0,-2.706773042678833,0.8046343922615051,1.902138590812683,0.1946696639060974,0.9004634022712708,0.9004634022712708,0.0,185.88638305664065,187.0,43889.55859375,0.0,1986.3961181640625,1.0,279.4574584960937,282.2754211425781,292.400146484375,295.26580810546875,293.1499938964844,293.1499938964844,279.1499938964844,37268.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495659470558168,1.0,0.0,0.0,3.725682258605957,3.725707292556762,9.262003572985122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.90478515625,0.0,1628.697021484375,1895.4371337890625,0.0,3859.051025390625,0.9230379462242126,1.0,0.0,3.0,1.0,0.0
12139920,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.8697358965873718,0.4969042539596557,0.4515406489372253,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8501718044281006,0.4644808173179626,0.4437392652034759,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.7372243404388428,0.2971675395965576,0.2117813527584076,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.7124365568161011,0.2658196091651916,0.2571436762809753,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.6390383839607239,0.1920180171728134,0.8903566598892212,283.9084777832031,284.95001220703125,299.9566650390625,289.3793640136719,297.96258544921875,298.1201477050781,283.9066162109375,1.0,0.5537543892860413,0.4107993245124817,0.4107993245124817,1.0,1.0,-2.706773042678833,0.8046343922615051,1.902138590812683,0.1946696639060974,0.9004634022712708,0.9004634022712708,0.0,185.88638305664065,187.0,43889.55859375,0.0,1986.3961181640625,1.0,279.4574584960937,282.2754211425781,292.400146484375,295.26580810546875,293.1499938964844,293.1499938964844,279.1499938964844,37268.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495659470558168,1.0,0.0,0.0,3.725682258605957,3.725707292556762,9.262003572985122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.90478515625,0.0,1628.697021484375,1895.4371337890625,0.0,3859.051025390625,0.9230379462242126,1.0,0.0,3.0,1.0,0.0
12139980,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8622637987136841,0.4905311167240143,0.4460087716579437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100830078125,0.8460851907730103,0.4635983407497406,0.4430891573429107,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71044921875,0.7327343821525574,0.2951241135597229,0.2104721367359161,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.7076601386070251,0.2640076875686645,0.2555948793888092,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110595703125,0.6339696049690247,0.1895687580108642,0.8800890445709229,283.7101745605469,284.95001220703125,299.97442626953125,289.3793640136719,297.9568176269531,298.1044616699219,283.7086181640625,1.0,0.5528619885444641,0.411452442407608,0.411452442407608,1.0,1.0,-2.6835708618164062,0.797699511051178,1.8858712911605835,0.1926735937595367,0.8822973966598511,0.8822973966598511,0.0,188.84971618652344,175.0,44464.48828125,0.0,1963.7430419921875,1.0,279.1578674316406,282.0599060058594,292.397216796875,295.30047607421875,293.1499938964844,293.1499938964844,279.45001220703125,37676.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557307362556458,1.0,0.0,0.0,3.664480686187744,3.664505243301392,8.960209356700943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.361328125,0.0,1561.9288330078125,1895.4371337890625,0.0,3914.43896484375,0.9096343517303468,1.0,0.0,3.0,1.0,0.0
12140040,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8622637987136841,0.4905311167240143,0.4460087716579437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100830078125,0.8460851907730103,0.4635983407497406,0.4430891573429107,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71044921875,0.7327343821525574,0.2951241135597229,0.2104721367359161,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.7076601386070251,0.2640076875686645,0.2555948793888092,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110595703125,0.6339696049690247,0.1895687580108642,0.8800890445709229,283.7101745605469,284.95001220703125,299.97442626953125,289.3793640136719,297.9568176269531,298.1044616699219,283.7086181640625,1.0,0.5528619885444641,0.411452442407608,0.411452442407608,1.0,1.0,-2.6835708618164062,0.797699511051178,1.8858712911605835,0.1926735937595367,0.8822973966598511,0.8822973966598511,0.0,188.84971618652344,175.0,44464.48828125,0.0,1963.7430419921875,1.0,279.1578674316406,282.0599060058594,292.397216796875,295.30047607421875,293.1499938964844,293.1499938964844,279.45001220703125,37676.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557307362556458,1.0,0.0,0.0,3.664480686187744,3.664505243301392,8.960209356700943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.361328125,0.0,1561.9288330078125,1895.4371337890625,0.0,3914.43896484375,0.9096343517303468,1.0,0.0,3.0,1.0,0.0
12140100,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404235839844,0.8613230586051941,0.4881612360477447,0.443435400724411,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8402099609375,0.8465933799743652,0.4636569023132324,0.4428210258483886,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.7326300144195557,0.2945185303688049,0.2098527252674102,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83697509765625,0.7075265049934387,0.2634147107601166,0.254823237657547,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338623046875,0.6332874298095703,0.1885978579521179,0.8749023675918579,283.8394775390625,284.95001220703125,299.9833068847656,289.3789367675781,297.9574584960937,298.1015625,283.8493347167969,1.0,0.5505653023719788,0.41177898645401,0.41177898645401,1.0,1.0,-2.672247648239136,0.7943281531333923,1.877919554710388,0.1916503608226776,0.8761136531829834,0.8761136531829834,0.0,187.7403717041016,175.0,43275.31640625,0.0,1941.144775390625,1.0,279.4012756347656,282.22979736328125,292.31854248046875,295.05255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37692.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455971121788024,1.0,0.0,0.0,3.631992101669312,3.63201642036438,8.802035154076293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.0908203125,0.0,1525.82958984375,1895.4371337890625,0.0,3823.2119140625,0.9024699330329896,1.0,0.0,3.0,1.0,0.0
12140160,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.8628642559051514,0.4865356683731079,0.4416307508945465,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.896484375,0.8493293523788452,0.4642715454101562,0.4430795311927795,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.7344443202018738,0.294388473033905,0.2095452696084976,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.7094287872314453,0.2632061243057251,0.2543668150901794,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.6342649459838867,0.1879698485136032,0.8709086775779724,283.8963317871094,284.95001220703125,299.9921569824219,289.3782653808594,297.9623413085937,298.1042175292969,283.8985900878906,1.0,0.5477705597877502,0.4121516346931457,0.4121516346931457,1.0,1.0,-2.6646664142608643,0.7924220561981201,1.8722442388534544,0.1912220865488052,0.8697027564048767,0.8697027564048767,0.0,184.8140411376953,163.0,42961.34765625,0.0,1916.1865234375,1.0,279.442138671875,282.28912353515625,292.3115234375,295.0512390136719,293.1499938964844,293.1499938964844,279.75,37678.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381693601608276,1.0,0.0,0.0,3.600938320159912,3.6009621620178223,8.652161795907887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.533203125,0.0,1491.6585693359375,1895.4371337890625,0.0,3755.785888671875,0.895516037940979,1.0,0.0,3.0,1.0,0.0
12140220,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122741699219,0.8702840209007263,0.4843834340572357,0.4390835464000702,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.858957827091217,0.466461181640625,0.4445094466209411,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.7416373491287231,0.2950012683868408,0.2095272243022918,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.111328125,0.7166532874107361,0.2635362148284912,0.2541130185127258,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104736328125,0.6394456624984741,0.1874476671218872,0.8658974170684814,284.1120300292969,284.95001220703125,300.0098571777344,289.3761291503906,297.9787292480469,298.1181030273437,284.1148681640625,1.0,0.541256308555603,0.4128969609737396,0.4128969609737396,1.0,1.0,-2.6569664478302,0.791342556476593,1.865623950958252,0.1914687156677246,0.8602414727210999,0.8602414727210999,0.0,176.08619689941406,151.0,41604.1953125,0.0,1864.8983154296875,1.0,279.7410888671875,282.5422058105469,292.2982788085937,294.9330139160156,293.1499938964844,293.1499938964844,280.04998779296875,37516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192981123924256,1.0,0.0,0.0,3.543321371078491,3.543344736099243,8.377498943445971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.43896484375,0.0,1428.70458984375,1895.4371337890625,0.0,3582.6796875,0.8826029300689697,1.0,0.0,3.0,1.0,0.0
12140280,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122741699219,0.8702840209007263,0.4843834340572357,0.4390835464000702,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.858957827091217,0.466461181640625,0.4445094466209411,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.7416373491287231,0.2950012683868408,0.2095272243022918,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.111328125,0.7166532874107361,0.2635362148284912,0.2541130185127258,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104736328125,0.6394456624984741,0.1874476671218872,0.8658974170684814,284.1120300292969,284.95001220703125,300.0098571777344,289.3761291503906,297.9787292480469,298.1181030273437,284.1148681640625,1.0,0.541256308555603,0.4128969609737396,0.4128969609737396,1.0,1.0,-2.6569664478302,0.791342556476593,1.865623950958252,0.1914687156677246,0.8602414727210999,0.8602414727210999,0.0,176.08619689941406,151.0,41604.1953125,0.0,1864.8983154296875,1.0,279.7410888671875,282.5422058105469,292.2982788085937,294.9330139160156,293.1499938964844,293.1499938964844,280.04998779296875,37516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192981123924256,1.0,0.0,0.0,3.543321371078491,3.543344736099243,8.377498943445971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.43896484375,0.0,1428.70458984375,1895.4371337890625,0.0,3582.6796875,0.8826029300689697,1.0,0.0,3.0,1.0,0.0
12140340,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.8819248676300049,0.4830771088600158,0.4373544752597809,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.8728509545326233,0.4694436192512512,0.4467243552207947,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.752480149269104,0.2963703870773315,0.2100511640310287,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.7267788052558899,0.2645417749881744,0.2544957995414734,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.6479966640472412,0.1876280307769775,0.8639877438545227,284.3321838378906,284.95001220703125,300.0274658203125,289.3729858398437,297.9998779296875,298.1381530761719,284.335205078125,1.0,0.5342245101928711,0.4136422872543335,0.4136422872543335,1.0,1.0,-2.656339406967163,0.7928476333618164,1.863491892814636,0.1927409172058105,0.8537458181381226,0.8537458181381226,0.0,165.28561401367188,139.0,40378.0859375,0.0,1815.042236328125,1.0,280.0405578613281,282.7962646484375,292.30535888671875,294.8589782714844,293.1499938964844,293.1499938964844,280.3500061035156,37255.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030534625053406,1.0,0.0,0.0,3.495277404785156,3.495300054550171,8.151857286975428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.08154296875,0.0,1376.744873046875,1895.4371337890625,0.0,3432.0302734375,0.8717532157897949,1.0,0.0,3.0,1.0,0.0
12140400,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.8819248676300049,0.4830771088600158,0.4373544752597809,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.8728509545326233,0.4694436192512512,0.4467243552207947,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.752480149269104,0.2963703870773315,0.2100511640310287,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.7267788052558899,0.2645417749881744,0.2544957995414734,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.6479966640472412,0.1876280307769775,0.8639877438545227,284.3321838378906,284.95001220703125,300.0274658203125,289.3729858398437,297.9998779296875,298.1381530761719,284.335205078125,1.0,0.5342245101928711,0.4136422872543335,0.4136422872543335,1.0,1.0,-2.656339406967163,0.7928476333618164,1.863491892814636,0.1927409172058105,0.8537458181381226,0.8537458181381226,0.0,165.28561401367188,139.0,40378.0859375,0.0,1815.042236328125,1.0,280.0405578613281,282.7962646484375,292.30535888671875,294.8589782714844,293.1499938964844,293.1499938964844,280.3500061035156,37255.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030534625053406,1.0,0.0,0.0,3.495277404785156,3.495300054550171,8.151857286975428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.08154296875,0.0,1376.744873046875,1895.4371337890625,0.0,3432.0302734375,0.8717532157897949,1.0,0.0,3.0,1.0,0.0
12140460,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8969831466674805,0.4823026657104492,0.4361100196838379,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.8903366923332214,0.4729069173336029,0.449404776096344,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.7665375471115112,0.2982188761234283,0.2109152972698211,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.7393227219581604,0.2659785151481628,0.2552899420261383,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.6595156788825989,0.1882670521736145,0.8641660213470459,284.5509948730469,284.95001220703125,300.0450134277344,289.36883544921875,298.0223693847656,298.16064453125,284.553955078125,1.0,0.5270860195159912,0.4140913188457489,0.4140913188457489,1.0,1.0,-2.660268068313598,0.7953677177429199,1.8649002313613887,0.1940133869647979,0.8501588106155396,0.8501588106155396,0.0,153.56692504882812,127.0,39312.26171875,0.0,1767.7548828125,1.0,280.34014892578125,283.0516662597656,292.3128967285156,294.7992248535156,293.1499938964844,293.1499938964844,280.6499938964844,36932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889247477054596,1.0,0.0,0.0,3.459270477294922,3.4592928886413574,7.984768899405026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.78466796875,0.0,1337.760498046875,1895.4371337890625,0.0,3303.169189453125,0.8635277152061462,1.0,0.0,3.0,1.0,0.0
12140520,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.8969831466674805,0.4823026657104492,0.4361100196838379,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.8903366923332214,0.4729069173336029,0.449404776096344,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.7665375471115112,0.2982188761234283,0.2109152972698211,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.7393227219581604,0.2659785151481628,0.2552899420261383,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.6595156788825989,0.1882670521736145,0.8641660213470459,284.5509948730469,284.95001220703125,300.0450134277344,289.36883544921875,298.0223693847656,298.16064453125,284.553955078125,1.0,0.5270860195159912,0.4140913188457489,0.4140913188457489,1.0,1.0,-2.660268068313598,0.7953677177429199,1.8649002313613887,0.1940133869647979,0.8501588106155396,0.8501588106155396,0.0,153.56692504882812,127.0,39312.26171875,0.0,1767.7548828125,1.0,280.34014892578125,283.0516662597656,292.3128967285156,294.7992248535156,293.1499938964844,293.1499938964844,280.6499938964844,36932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889247477054596,1.0,0.0,0.0,3.459270477294922,3.4592928886413574,7.984768899405026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.78466796875,0.0,1337.760498046875,1895.4371337890625,0.0,3303.169189453125,0.8635277152061462,1.0,0.0,3.0,1.0,0.0
12140580,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.916180431842804,0.4819276034832001,0.4352265894412994,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9116954207420348,0.4767055809497833,0.4524075090885162,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7839277386665344,0.3004135191440582,0.212024450302124,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.7548121213912964,0.2677156925201416,0.2563731968402862,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6741175651550293,0.1892213672399521,0.8658002614974976,284.7653503417969,284.95001220703125,300.0625,289.3637084960937,298.0455017089844,298.1838073730469,284.7681579589844,1.0,0.520016610622406,0.4145403802394867,0.4145403802394867,1.0,1.0,-2.667409896850586,0.7990491986274719,1.8683607578277588,0.195725068449974,0.8493979573249817,0.8493979573249817,0.0,141.4536895751953,115.0,38401.33984375,0.0,1723.2138671875,1.0,280.63983154296875,283.3055114746094,292.3180847167969,294.7474975585937,293.1499938964844,293.1499938964844,280.95001220703125,36577.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775306940078735,1.0,0.0,0.0,3.4366369247436523,3.436659097671509,7.880623797973385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4765625,0.0,1312.5611572265625,1895.4371337890625,0.0,3193.435302734375,0.8582368493080139,1.0,0.0,3.0,1.0,0.0
12140640,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.916180431842804,0.4819276034832001,0.4352265894412994,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9116954207420348,0.4767055809497833,0.4524075090885162,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7839277386665344,0.3004135191440582,0.212024450302124,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.7548121213912964,0.2677156925201416,0.2563731968402862,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6741175651550293,0.1892213672399521,0.8658002614974976,284.7653503417969,284.95001220703125,300.0625,289.3637084960937,298.0455017089844,298.1838073730469,284.7681579589844,1.0,0.520016610622406,0.4145403802394867,0.4145403802394867,1.0,1.0,-2.667409896850586,0.7990491986274719,1.8683607578277588,0.195725068449974,0.8493979573249817,0.8493979573249817,0.0,141.4536895751953,115.0,38401.33984375,0.0,1723.2138671875,1.0,280.63983154296875,283.3055114746094,292.3180847167969,294.7474975585937,293.1499938964844,293.1499938964844,280.95001220703125,36577.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775306940078735,1.0,0.0,0.0,3.4366369247436523,3.436659097671509,7.880623797973385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4765625,0.0,1312.5611572265625,1895.4371337890625,0.0,3193.435302734375,0.8582368493080139,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9279651045799256,0.4818401932716369,0.4348423480987549,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9248429536819458,0.4786856770515442,0.4539666175842285,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7938647866249084,0.3016013503074646,0.2126333564519882,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7638451457023621,0.2686595618724823,0.2569788992404938,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6825887560844421,0.1897777616977691,0.8669664859771729,284.91143798828125,284.95001220703125,300.0711975097656,289.3607788085937,298.0569152832031,298.1950988769531,284.9223022460937,1.0,0.5165229439735413,0.4147648811340332,0.4147648811340332,1.0,1.0,-2.671681404113769,0.801148533821106,1.870532870292664,0.1966843754053115,0.8505463600158691,0.8505463600158691,0.0,135.36500549316406,115.0,37588.11328125,0.0,1701.720458984375,1.0,280.8924865722656,283.4895324707031,292.2946472167969,294.6273803710937,293.1499938964844,293.1499938964844,280.95001220703125,36380.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699491620063782,1.0,0.0,0.0,3.4302752017974854,3.4302971363067627,7.851474492781563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.22900390625,0.0,1304.8536376953125,1895.4371337890625,0.0,3122.333984375,0.8567137122154236,1.0,0.0,3.0,1.0,0.0
