time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.941226363182068,0.4818882644176483,0.4346436262130737,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.93962162733078,0.4807688295841217,0.4556611180305481,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8049435019493103,0.3028882145881653,0.2133300453424453,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.774124801158905,0.2696833610534668,0.2576770782470703,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6921221017837524,0.1904091089963913,0.8685094118118286,284.9748840332031,284.95001220703125,300.07989501953125,289.3576354980469,298.06842041015625,298.2068786621094,284.9775085449219,1.0,0.5130876302719116,0.4148615896701813,0.4148615896701813,1.0,1.0,-2.6770076751708984,0.8033628463745117,1.8736448287963867,0.1975146830081939,0.8513966202735901,0.8513966202735901,0.0,129.17774963378906,103.0,37538.44140625,0.0,1681.2315673828125,1.0,280.93963623046875,283.5522766113281,292.3185729980469,294.695556640625,293.1499938964844,293.1499938964844,281.25,36208.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86712247133255,1.0,0.0,0.0,3.427911758422852,3.427933692932129,7.840659463909105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.56640625,0.0,1301.3016357421875,1895.4371337890625,0.0,3095.81689453125,0.8560121059417725,1.0,0.0,3.0,1.0,0.0
12140820,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9695267677307128,0.4821502566337585,0.4343307912349701,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9707367420196532,0.4850608706474304,0.459130585193634,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8286586403846741,0.3056087493896484,0.2148075699806213,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7981985211372375,0.2718442678451538,0.2591648697853088,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.7137678861618042,0.1917845606803894,0.8720767498016357,285.1795349121094,284.95001220703125,300.09716796875,289.3506164550781,298.0907897949219,298.2295227050781,285.18194580078125,1.0,0.5063284039497375,0.415054976940155,0.415054976940155,1.0,1.0,-2.688648700714112,0.8081181049346924,1.880530595779419,0.1992865949869156,0.8560900092124939,0.8560900092124939,0.0,116.83434295654295,106.0,36723.84375,0.0,1641.5545654296875,1.0,281.2396240234375,283.7920837402344,292.3153381347656,294.64276123046875,293.1499938964844,293.1499938964844,281.54998779296875,35841.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574228882789612,1.0,0.0,0.0,3.4330155849456787,3.433037519454956,7.864024951231841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.41357421875,0.0,1303.7840576171875,1895.4371337890625,0.0,3004.83740234375,0.8568525910377502,1.0,0.0,3.0,1.0,0.0
12140880,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9695267677307128,0.4821502566337585,0.4343307912349701,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9707367420196532,0.4850608706474304,0.459130585193634,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8286586403846741,0.3056087493896484,0.2148075699806213,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7981985211372375,0.2718442678451538,0.2591648697853088,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.7137678861618042,0.1917845606803894,0.8720767498016357,285.1795349121094,284.95001220703125,300.09716796875,289.3506164550781,298.0907897949219,298.2295227050781,285.18194580078125,1.0,0.5063284039497375,0.415054976940155,0.415054976940155,1.0,1.0,-2.688648700714112,0.8081181049346924,1.880530595779419,0.1992865949869156,0.8560900092124939,0.8560900092124939,0.0,116.83434295654295,106.0,36723.84375,0.0,1641.5545654296875,1.0,281.2396240234375,283.7920837402344,292.3153381347656,294.64276123046875,293.1499938964844,293.1499938964844,281.54998779296875,35841.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574228882789612,1.0,0.0,0.0,3.4330155849456787,3.433037519454956,7.864024951231841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.41357421875,0.0,1303.7840576171875,1895.4371337890625,0.0,3004.83740234375,0.8568525910377502,1.0,0.0,3.0,1.0,0.0
12140940,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9853622913360596,0.4826764464378357,0.4344783127307892,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9886161684989928,0.4895516335964203,0.4630203545093536,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8447323441505432,0.3085403740406036,0.2166064381599426,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.8144626617431641,0.274165004491806,0.2610388994216919,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.7272256016731262,0.1933076530694961,0.8774319291114807,285.3810729980469,284.95001220703125,300.11431884765625,289.3426818847656,298.11285400390625,298.2514343261719,285.3833923339844,1.0,0.5044189691543579,0.4152483642101288,0.4152483642101288,1.0,1.0,-2.7043442726135254,0.8143687844276428,1.8899754285812376,0.2016176432371139,0.8634471893310547,0.8634471893310547,0.0,110.35899353027344,109.0,35970.72265625,0.0,1634.3533935546875,1.0,281.5397644042969,284.0267028808594,292.3099975585937,294.5908508300781,293.1499938964844,293.1499938964844,281.8500061035156,35487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848181426525116,1.0,0.0,0.0,3.451445817947388,3.451467752456665,7.948686970848939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7763671875,0.0,1319.6605224609375,1895.4371337890625,0.0,2918.240478515625,0.8606645464897156,1.0,0.0,3.0,1.0,0.0
12141000,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9853622913360596,0.4826764464378357,0.4344783127307892,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9886161684989928,0.4895516335964203,0.4630203545093536,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8447323441505432,0.3085403740406036,0.2166064381599426,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.8144626617431641,0.274165004491806,0.2610388994216919,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.7272256016731262,0.1933076530694961,0.8774319291114807,285.3810729980469,284.95001220703125,300.11431884765625,289.3426818847656,298.11285400390625,298.2514343261719,285.3833923339844,1.0,0.5044189691543579,0.4152483642101288,0.4152483642101288,1.0,1.0,-2.7043442726135254,0.8143687844276428,1.8899754285812376,0.2016176432371139,0.8634471893310547,0.8634471893310547,0.0,110.35899353027344,109.0,35970.72265625,0.0,1634.3533935546875,1.0,281.5397644042969,284.0267028808594,292.3099975585937,294.5908508300781,293.1499938964844,293.1499938964844,281.8500061035156,35487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848181426525116,1.0,0.0,0.0,3.451445817947388,3.451467752456665,7.948686970848939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7763671875,0.0,1319.6605224609375,1895.4371337890625,0.0,2918.240478515625,0.8606645464897156,1.0,0.0,3.0,1.0,0.0
12141060,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.992988348007202,0.4834619462490082,0.4349868595600128,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.9978863000869752,0.4942312240600586,0.4672263264656067,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8548098802566528,0.3116592168807983,0.2186415791511535,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.8236604332923889,0.276619404554367,0.263183981180191,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.7351007461547852,0.1949410289525985,0.8839839696884155,285.5855407714844,284.95001220703125,300.13134765625,289.3338623046875,298.1341247558594,298.2725524902344,285.5877990722656,1.0,0.5051819086074829,0.4152671992778778,0.4152671992778778,1.0,1.0,-2.7229039669036865,0.8212791085243225,1.9016247987747192,0.2040017396211624,0.8735551238059998,0.8735551238059998,0.0,107.64283752441406,112.0,35351.81640625,0.0,1648.62109375,1.0,281.84002685546875,284.26318359375,292.3052978515625,294.54669189453125,293.1499938964844,293.1499938964844,282.1499938964844,35149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396450281143188,1.0,0.0,0.0,3.482564210891724,3.48258638381958,8.092664529613103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.21435546875,0.0,1348.67138671875,1895.4371337890625,0.0,2838.39892578125,0.8673215508460999,1.0,0.0,3.0,1.0,0.0
12141120,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.992988348007202,0.4834619462490082,0.4349868595600128,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.9978863000869752,0.4942312240600586,0.4672263264656067,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8548098802566528,0.3116592168807983,0.2186415791511535,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.8236604332923889,0.276619404554367,0.263183981180191,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.7351007461547852,0.1949410289525985,0.8839839696884155,285.5855407714844,284.95001220703125,300.13134765625,289.3338623046875,298.1341247558594,298.2725524902344,285.5877990722656,1.0,0.5051819086074829,0.4152671992778778,0.4152671992778778,1.0,1.0,-2.7229039669036865,0.8212791085243225,1.9016247987747192,0.2040017396211624,0.8735551238059998,0.8735551238059998,0.0,107.64283752441406,112.0,35351.81640625,0.0,1648.62109375,1.0,281.84002685546875,284.26318359375,292.3052978515625,294.54669189453125,293.1499938964844,293.1499938964844,282.1499938964844,35149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396450281143188,1.0,0.0,0.0,3.482564210891724,3.48258638381958,8.092664529613103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.21435546875,0.0,1348.67138671875,1895.4371337890625,0.0,2838.39892578125,0.8673215508460999,1.0,0.0,3.0,1.0,0.0
12141180,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.9940130710601808,0.4845027923583984,0.4358523786067962,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9990000128746032,0.4994027316570282,0.4701327979564667,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8582616448402405,0.3149565458297729,0.220898225903511,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.826509416103363,0.2791972160339355,0.2655763626098633,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7375221848487854,0.1966703385114669,0.891584038734436,285.7868957519531,284.95001220703125,300.14825439453125,289.3241577148437,298.1555480957031,298.2943420410156,285.7889709472656,1.0,0.5073153972625732,0.4152860045433044,0.4152860045433044,1.0,1.0,-2.737191200256348,0.8265367150306702,1.9106544256210327,0.2065880745649337,0.8863540291786194,0.8863540291786194,0.0,107.93331146240234,115.0,34782.03125,0.0,1673.8465576171875,1.0,282.140380859375,284.4957275390625,292.3011169433594,294.5083312988281,293.1499938964844,293.1499938964844,282.45001220703125,34839.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832233726978302,1.0,0.0,0.0,3.5253360271453857,3.5253586769104004,8.292669235743233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.02392578125,0.0,1390.4619140625,1895.4371337890625,0.0,2769.249267578125,0.8766161203384399,1.0,0.0,3.0,1.0,0.0
12141240,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.9940130710601808,0.4845027923583984,0.4358523786067962,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9990000128746032,0.4994027316570282,0.4701327979564667,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8582616448402405,0.3149565458297729,0.220898225903511,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.826509416103363,0.2791972160339355,0.2655763626098633,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7375221848487854,0.1966703385114669,0.891584038734436,285.7868957519531,284.95001220703125,300.14825439453125,289.3241577148437,298.1555480957031,298.2943420410156,285.7889709472656,1.0,0.5073153972625732,0.4152860045433044,0.4152860045433044,1.0,1.0,-2.737191200256348,0.8265367150306702,1.9106544256210327,0.2065880745649337,0.8863540291786194,0.8863540291786194,0.0,107.93331146240234,115.0,34782.03125,0.0,1673.8465576171875,1.0,282.140380859375,284.4957275390625,292.3011169433594,294.5083312988281,293.1499938964844,293.1499938964844,282.45001220703125,34839.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832233726978302,1.0,0.0,0.0,3.5253360271453857,3.5253586769104004,8.292669235743233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.02392578125,0.0,1390.4619140625,1895.4371337890625,0.0,2769.249267578125,0.8766161203384399,1.0,0.0,3.0,1.0,0.0
12141300,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.995028555393219,0.4850912094116211,0.4362908899784088,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.9990000128746032,0.5021954774856567,0.4690257012844085,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.8605828881263733,0.3166617453098297,0.2220402210950851,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.8284570574760437,0.2805259823799133,0.2667811810970306,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.7392100095748901,0.1975700110197067,0.8954263925552368,285.9320373535156,284.95001220703125,300.1566467285156,289.3190002441406,298.16680908203125,298.30572509765625,285.9421081542969,1.0,0.5089094638824463,0.4152954220771789,0.4152954220771789,1.0,1.0,-2.748791456222534,0.8308967351913452,1.9178948402404783,0.2073407471179962,0.89429771900177,0.89429771900177,0.0,107.94234466552734,115.0,34172.609375,0.0,1687.9288330078125,1.0,282.3955078125,284.6761169433594,292.271484375,294.3930358886719,293.1499938964844,293.1499938964844,282.45001220703125,34687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263034224510193,1.0,0.0,0.0,3.550387620925904,3.550410270690918,8.410945611103671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8642578125,0.0,1415.591064453125,1895.4371337890625,0.0,2714.0615234375,0.88213050365448,1.0,0.0,3.0,1.0,0.0
12141360,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.9949674606323242,0.4857922196388244,0.436931699514389,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.9990000128746032,0.5051382780075073,0.4698299467563629,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8616794347763062,0.3184424936771393,0.2232802957296371,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8292757868766785,0.281911164522171,0.2680898606777191,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7399048209190369,0.1985164731740951,0.8996694087982178,285.9871826171875,284.95001220703125,300.1650085449219,289.3136291503906,298.1781921386719,298.3177185058594,285.98895263671875,1.0,0.5106155276298523,0.4152202010154724,0.4152202010154724,1.0,1.0,-2.75868821144104,0.8343817591667175,1.9243065118789675,0.2084342241287231,0.9018140435218812,0.9018140435218812,0.0,108.49217987060548,118.0,34248.94921875,0.0,1705.1798095703125,1.0,282.4409484863281,284.7259521484375,292.29376220703125,294.4683837890625,293.1499938964844,293.1499938964844,282.75,34570.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254080414772034,1.0,0.0,0.0,3.5781400203704834,3.578163146972656,8.542951945855748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.98974609375,0.0,1444.193603515625,1895.4371337890625,0.0,2705.74169921875,0.8882114291191101,1.0,0.0,3.0,1.0,0.0
12141420,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9942543506622314,0.4873755276203155,0.4382900297641754,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9990000128746032,0.5111794471740723,0.4726370275020599,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8632189631462097,0.322141021490097,0.2258285284042358,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.830308735370636,0.2847774922847748,0.270774245262146,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.7407758831977844,0.2004886865615844,0.9084617495536804,286.1941833496094,284.95001220703125,300.1815795898437,289.3022766113281,298.20050048828125,298.3409729003906,286.1955871582031,1.0,0.5145414471626282,0.4150697290897369,0.4150697290897369,1.0,1.0,-2.780545473098755,0.8420746922492981,1.9384708404541016,0.2109151631593704,0.9200692772865297,0.9200692772865297,0.0,109.97560119628906,121.0,33772.60546875,0.0,1744.9500732421875,1.0,282.7413635253906,284.9575500488281,292.28515625,294.4301452636719,293.1499938964844,293.1499938964844,282.45001220703125,34341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190069794654846,1.0,0.0,0.0,3.6393826007843018,3.639406204223633,8.837893119562068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.05419921875,0.0,1509.017333984375,1895.4371337890625,0.0,2646.3720703125,0.9017620086669922,1.0,0.0,3.0,1.0,0.0
12141480,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9942543506622314,0.4873755276203155,0.4382900297641754,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9990000128746032,0.5111794471740723,0.4726370275020599,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8632189631462097,0.322141021490097,0.2258285284042358,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.830308735370636,0.2847774922847748,0.270774245262146,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.7407758831977844,0.2004886865615844,0.9084617495536804,286.1941833496094,284.95001220703125,300.1815795898437,289.3022766113281,298.20050048828125,298.3409729003906,286.1955871582031,1.0,0.5145414471626282,0.4150697290897369,0.4150697290897369,1.0,1.0,-2.780545473098755,0.8420746922492981,1.9384708404541016,0.2109151631593704,0.9200692772865297,0.9200692772865297,0.0,109.97560119628906,121.0,33772.60546875,0.0,1744.9500732421875,1.0,282.7413635253906,284.9575500488281,292.28515625,294.4301452636719,293.1499938964844,293.1499938964844,282.45001220703125,34341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190069794654846,1.0,0.0,0.0,3.6393826007843018,3.639406204223633,8.837893119562068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.05419921875,0.0,1509.017333984375,1895.4371337890625,0.0,2646.3720703125,0.9017620086669922,1.0,0.0,3.0,1.0,0.0
12141540,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9910990595817566,0.4867273569107055,0.4384554028511047,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9990000128746032,0.5153626203536987,0.4786819219589233,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8622139692306519,0.3246386349201202,0.2279139906167984,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.829102635383606,0.2866681814193725,0.2729573249816894,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.7396297454833984,0.2017131596803665,0.915527641773224,286.0048828125,284.95001220703125,300.197998046875,289.2901306152344,298.20916748046875,298.3450012207031,286.00323486328125,1.0,0.5188539624214172,0.4149192869663238,0.4149192869663238,1.0,1.0,-2.801635503768921,0.8494665026664734,1.9521690607070925,0.2133941054344177,0.932603657245636,0.932603657245636,0.0,112.27313232421876,124.0,34904.69921875,0.0,1787.99560546875,1.0,282.4576721191406,284.71826171875,292.3751525878906,294.6628112792969,293.1499938964844,293.1499938964844,282.1499938964844,34483.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410770893096924,1.0,0.0,0.0,3.6966538429260254,3.6966781616210938,9.118236903304932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.13671875,0.0,1574.205078125,1895.4371337890625,0.0,2851.780029296875,0.9146804809570312,1.0,0.0,3.0,1.0,0.0
12141600,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9910990595817566,0.4867273569107055,0.4384554028511047,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9990000128746032,0.5153626203536987,0.4786819219589233,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8622139692306519,0.3246386349201202,0.2279139906167984,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.829102635383606,0.2866681814193725,0.2729573249816894,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.7396297454833984,0.2017131596803665,0.915527641773224,286.0048828125,284.95001220703125,300.197998046875,289.2901306152344,298.20916748046875,298.3450012207031,286.00323486328125,1.0,0.5188539624214172,0.4149192869663238,0.4149192869663238,1.0,1.0,-2.801635503768921,0.8494665026664734,1.9521690607070925,0.2133941054344177,0.932603657245636,0.932603657245636,0.0,112.27313232421876,124.0,34904.69921875,0.0,1787.99560546875,1.0,282.4576721191406,284.71826171875,292.3751525878906,294.6628112792969,293.1499938964844,293.1499938964844,282.1499938964844,34483.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410770893096924,1.0,0.0,0.0,3.6966538429260254,3.6966781616210938,9.118236903304932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.13671875,0.0,1574.205078125,1895.4371337890625,0.0,2851.780029296875,0.9146804809570312,1.0,0.0,3.0,1.0,0.0
12141660,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.984058916568756,0.4842694401741028,0.4366678893566131,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.9990000128746032,0.5169200301170349,0.4885208010673523,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8574196100234985,0.3259106576442718,0.229052260518074,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.8244695663452148,0.2874367535114288,0.2740179598331451,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.7352359890937805,0.201922982931137,0.9180198311805724,285.798095703125,284.95001220703125,300.2142333984375,289.2772216796875,298.2026062011719,298.3282165527344,285.79620361328125,1.0,0.5230087637901306,0.4146198034286499,0.4146198034286499,1.0,1.0,-2.81695818901062,0.854386568069458,1.9625715017318728,0.214749589562416,0.942221701145172,0.942221701145172,0.0,115.5738296508789,127.0,36021.109375,0.0,1827.47802734375,1.0,282.1576538085937,284.4603576660156,292.3674621582031,294.746826171875,293.1499938964844,293.1499938964844,281.8500061035156,34714.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86299729347229,1.0,0.0,0.0,3.745129346847534,3.7451541423797607,9.35894604481291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.103515625,0.0,1631.7308349609375,1895.4371337890625,0.0,3057.11865234375,0.9257209300994872,1.0,0.0,3.0,1.0,0.0
12141720,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.984058916568756,0.4842694401741028,0.4366678893566131,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.9990000128746032,0.5169200301170349,0.4885208010673523,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8574196100234985,0.3259106576442718,0.229052260518074,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.8244695663452148,0.2874367535114288,0.2740179598331451,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.7352359890937805,0.201922982931137,0.9180198311805724,285.798095703125,284.95001220703125,300.2142333984375,289.2772216796875,298.2026062011719,298.3282165527344,285.79620361328125,1.0,0.5230087637901306,0.4146198034286499,0.4146198034286499,1.0,1.0,-2.81695818901062,0.854386568069458,1.9625715017318728,0.214749589562416,0.942221701145172,0.942221701145172,0.0,115.5738296508789,127.0,36021.109375,0.0,1827.47802734375,1.0,282.1576538085937,284.4603576660156,292.3674621582031,294.746826171875,293.1499938964844,293.1499938964844,281.8500061035156,34714.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86299729347229,1.0,0.0,0.0,3.745129346847534,3.7451541423797607,9.35894604481291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.103515625,0.0,1631.7308349609375,1895.4371337890625,0.0,3057.11865234375,0.9257209300994872,1.0,0.0,3.0,1.0,0.0
12141780,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.9704978466033936,0.4809836745262146,0.4340990483760834,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.9907036423683168,0.5173303484916687,0.4902797937393188,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8472885489463806,0.3265043497085571,0.2297232002019882,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8146406412124634,0.2874809205532074,0.2744249403476715,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.7261592149734497,0.2013998180627823,0.9174280762672424,285.5805358886719,284.95001220703125,300.2302551269531,289.2635192871094,298.1896057128906,298.3037414550781,285.578125,1.0,0.5261027216911316,0.4143203198909759,0.4143203198909759,1.0,1.0,-2.815566062927246,0.8531462550163269,1.9624197483062744,0.2140150964260101,0.9488645195961,0.9488645195961,0.0,120.81088256835938,130.0,36947.0625,0.0,1851.11962890625,1.0,281.8573303222656,284.1955871582031,292.331298828125,294.7743835449219,293.1499938964844,293.1499938964844,281.54998779296875,34977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795763850212097,1.0,0.0,0.0,3.7838175296783447,3.7838428020477295,9.553305062581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.2333984375,0.0,1679.278076171875,1895.4371337890625,0.0,3212.610595703125,0.9345921277999878,1.0,0.0,3.0,1.0,0.0
12141840,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.9704978466033936,0.4809836745262146,0.4340990483760834,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.9907036423683168,0.5173303484916687,0.4902797937393188,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8472885489463806,0.3265043497085571,0.2297232002019882,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8146406412124634,0.2874809205532074,0.2744249403476715,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.7261592149734497,0.2013998180627823,0.9174280762672424,285.5805358886719,284.95001220703125,300.2302551269531,289.2635192871094,298.1896057128906,298.3037414550781,285.578125,1.0,0.5261027216911316,0.4143203198909759,0.4143203198909759,1.0,1.0,-2.815566062927246,0.8531462550163269,1.9624197483062744,0.2140150964260101,0.9488645195961,0.9488645195961,0.0,120.81088256835938,130.0,36947.0625,0.0,1851.11962890625,1.0,281.8573303222656,284.1955871582031,292.331298828125,294.7743835449219,293.1499938964844,293.1499938964844,281.54998779296875,34977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795763850212097,1.0,0.0,0.0,3.7838175296783447,3.7838428020477295,9.553305062581785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.2333984375,0.0,1679.278076171875,1895.4371337890625,0.0,3212.610595703125,0.9345921277999878,1.0,0.0,3.0,1.0,0.0
12141900,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.9641907811164856,0.4791872799396515,0.4326725900173187,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.98651385307312,0.5175778269767761,0.4906330108642578,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8431483507156372,0.3266661167144775,0.2299487739801406,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8103563189506531,0.2873375713825226,0.2744454741477966,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.7221792340278625,0.2009671032428741,0.9162045121192932,285.4261169433594,284.95001220703125,300.2381896972656,289.25640869140625,298.18365478515625,298.2925109863281,285.416259765625,1.0,0.5273632407188416,0.4141705930233001,0.4141705930233001,1.0,1.0,-2.814119815826416,0.8522842526435852,1.961835622787476,0.2131199240684509,0.9505401253700256,0.9505401253700256,0.0,123.04471588134766,130.0,37874.75,0.0,1858.9122314453125,1.0,281.5976257324219,283.999267578125,292.3399353027344,294.88604736328125,293.1499938964844,293.1499938964844,281.54998779296875,35123.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886926770210266,1.0,0.0,0.0,3.799514055252075,3.79953932762146,9.632730098019238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.904296875,0.0,1699.1290283203125,1895.4371337890625,0.0,3297.9794921875,0.9381913542747498,1.0,0.0,3.0,1.0,0.0
12141960,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9571751356124878,0.4772775769233703,0.4310510456562042,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.9818186163902284,0.5177623629570007,0.4908878803253174,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.8387118577957153,0.3267329633235931,0.2300745397806167,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.8055769205093384,0.2870858311653137,0.2743309438228607,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7178071141242981,0.2004273235797882,0.9144036769866944,285.3675231933594,284.95001220703125,300.2460632324219,289.2491455078125,298.1777038574219,298.28094482421875,285.3652648925781,1.0,0.5283723473548889,0.4141633212566376,0.4141633212566376,1.0,1.0,-2.8103280067443848,0.8508644104003906,1.9594634771347048,0.2124511152505874,0.9526895880699158,0.9526895880699158,0.0,125.4153060913086,133.0,37958.5703125,0.0,1864.3427734375,1.0,281.55712890625,283.9405822753906,292.2994079589844,294.80010986328125,293.1499938964844,293.1499938964844,281.25,35245.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923031687736511,1.0,0.0,0.0,3.812498807907105,3.812524318695069,9.698680969449924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.87939453125,0.0,1715.687744140625,1895.4371337890625,0.0,3331.739990234375,0.9412193298339844,1.0,0.0,3.0,1.0,0.0
12142020,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9438303112983704,0.4733183681964874,0.4277536273002624,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.9730013608932496,0.5180057883262634,0.4913561344146728,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.8309443593025208,0.3267368376255035,0.2302502393722534,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7967978715896606,0.286407470703125,0.273938924074173,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7094353437423706,0.1991736143827438,0.909953236579895,285.15484619140625,284.95001220703125,300.2616577148437,289.2340393066406,298.1663513183594,298.2587890625,285.152587890625,1.0,0.5299553275108337,0.4141487777233124,0.4141487777233124,1.0,1.0,-2.801321268081665,0.847547709941864,1.953773498535156,0.2109504640102386,0.9536834955215454,0.9536834955215454,0.0,129.74478149414062,136.0,38917.50390625,0.0,1870.9588623046875,1.0,281.2569274902344,283.68829345703125,292.27642822265625,294.83404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903538942337036,1.0,0.0,0.0,3.8313629627227774,3.831388711929321,9.79489755081886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.04248046875,0.0,1740.6163330078125,1895.4371337890625,0.0,3436.549560546875,0.945634424686432,1.0,0.0,3.0,1.0,0.0
12142080,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9438303112983704,0.4733183681964874,0.4277536273002624,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.9730013608932496,0.5180057883262634,0.4913561344146728,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.8309443593025208,0.3267368376255035,0.2302502393722534,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7967978715896606,0.286407470703125,0.273938924074173,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7094353437423706,0.1991736143827438,0.909953236579895,285.15484619140625,284.95001220703125,300.2616577148437,289.2340393066406,298.1663513183594,298.2587890625,285.152587890625,1.0,0.5299553275108337,0.4141487777233124,0.4141487777233124,1.0,1.0,-2.801321268081665,0.847547709941864,1.953773498535156,0.2109504640102386,0.9536834955215454,0.9536834955215454,0.0,129.74478149414062,136.0,38917.50390625,0.0,1870.9588623046875,1.0,281.2569274902344,283.68829345703125,292.27642822265625,294.83404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903538942337036,1.0,0.0,0.0,3.8313629627227774,3.831388711929321,9.79489755081886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.04248046875,0.0,1740.6163330078125,1895.4371337890625,0.0,3436.549560546875,0.945634424686432,1.0,0.0,3.0,1.0,0.0
12142140,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9310370683670044,0.4691467583179474,0.4242495000362396,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9644788503646852,0.5179916024208069,0.491582304239273,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8239808082580566,0.3265697062015533,0.2302919775247573,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7887653112411499,0.2855134904384613,0.2733207941055298,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7011760473251343,0.1977207958698272,0.9044874906539916,284.9419860839844,284.95001220703125,300.27703857421875,289.2182312011719,298.155029296875,298.2370910644531,284.93975830078125,1.0,0.5310563445091248,0.4141342341899872,0.4141342341899872,1.0,1.0,-2.790121793746948,0.8434258699417114,1.9466960430145264,0.209155797958374,0.9518346190452576,0.9518346190452576,0.0,133.7416229248047,139.0,39815.27734375,0.0,1872.51220703125,1.0,280.9568176269531,283.4381103515625,292.25634765625,294.8688049316406,293.1499938964844,293.1499938964844,280.6499938964844,35773.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139685034751892,1.0,0.0,0.0,3.840501070022583,3.840526819229126,9.841676273936173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.875,0.0,1753.8348388671875,1895.4371337890625,0.0,3533.3955078125,0.9478570222854614,1.0,0.0,3.0,1.0,0.0
12142200,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9310370683670044,0.4691467583179474,0.4242495000362396,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9644788503646852,0.5179916024208069,0.491582304239273,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8239808082580566,0.3265697062015533,0.2302919775247573,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7887653112411499,0.2855134904384613,0.2733207941055298,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7011760473251343,0.1977207958698272,0.9044874906539916,284.9419860839844,284.95001220703125,300.27703857421875,289.2182312011719,298.155029296875,298.2370910644531,284.93975830078125,1.0,0.5310563445091248,0.4141342341899872,0.4141342341899872,1.0,1.0,-2.790121793746948,0.8434258699417114,1.9466960430145264,0.209155797958374,0.9518346190452576,0.9518346190452576,0.0,133.7416229248047,139.0,39815.27734375,0.0,1872.51220703125,1.0,280.9568176269531,283.4381103515625,292.25634765625,294.8688049316406,293.1499938964844,293.1499938964844,280.6499938964844,35773.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139685034751892,1.0,0.0,0.0,3.840501070022583,3.840526819229126,9.841676273936173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.875,0.0,1753.8348388671875,1895.4371337890625,0.0,3533.3955078125,0.9478570222854614,1.0,0.0,3.0,1.0,0.0
12142260,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9189760088920592,0.4647935330867767,0.4205701649188995,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.9561575651168824,0.5177167654037476,0.4915560781955719,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8175274133682251,0.3262655138969421,0.230227991938591,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7813076376914978,0.2844428122043609,0.2725212275981903,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.6933181285858154,0.1961167454719543,0.8982637524604797,284.72967529296875,284.95001220703125,300.29217529296875,289.2018127441406,298.1445617675781,298.2158508300781,284.7274780273437,1.0,0.5317915081977844,0.4144209623336792,0.4144209623336792,1.0,1.0,-2.777152299880981,0.8393430709838867,1.9378093481063845,0.207823559641838,0.947155773639679,0.947155773639679,0.0,137.49801635742188,142.0,40655.43359375,0.0,1870.13671875,1.0,280.65679931640625,283.19061279296875,292.2365417480469,294.90106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36038.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237229228019714,1.0,0.0,0.0,3.839852809906006,3.839878797531128,9.838354344537947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.619140625,0.0,1755.1282958984375,1895.4371337890625,0.0,3623.475341796875,0.9478768110275269,1.0,0.0,3.0,1.0,0.0
12142320,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9189760088920592,0.4647935330867767,0.4205701649188995,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.9561575651168824,0.5177167654037476,0.4915560781955719,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8175274133682251,0.3262655138969421,0.230227991938591,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7813076376914978,0.2844428122043609,0.2725212275981903,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.6933181285858154,0.1961167454719543,0.8982637524604797,284.72967529296875,284.95001220703125,300.29217529296875,289.2018127441406,298.1445617675781,298.2158508300781,284.7274780273437,1.0,0.5317915081977844,0.4144209623336792,0.4144209623336792,1.0,1.0,-2.777152299880981,0.8393430709838867,1.9378093481063845,0.207823559641838,0.947155773639679,0.947155773639679,0.0,137.49801635742188,142.0,40655.43359375,0.0,1870.13671875,1.0,280.65679931640625,283.19061279296875,292.2365417480469,294.90106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36038.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237229228019714,1.0,0.0,0.0,3.839852809906006,3.839878797531128,9.838354344537947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.619140625,0.0,1755.1282958984375,1895.4371337890625,0.0,3623.475341796875,0.9478768110275269,1.0,0.0,3.0,1.0,0.0
12142380,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.907932996749878,0.4602852165699005,0.4167419373989105,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.9479926824569702,0.5171955823898315,0.491290271282196,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.8113625645637512,0.3258493542671203,0.2300784885883331,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.7743090391159058,0.2832215428352356,0.2715692520141601,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.6858035922050476,0.1943932026624679,0.891448974609375,284.5185546875,284.95001220703125,300.3070373535156,289.18475341796875,298.1343994140625,298.1952209472656,284.5164489746094,1.0,0.5322450995445251,0.4147077202796936,0.4147077202796936,1.0,1.0,-2.7627198696136475,0.834736704826355,1.927983045578003,0.2063281238079071,0.9396696090698242,0.9396696090698242,0.0,141.0797119140625,145.0,41438.98046875,0.0,1864.6673583984373,1.0,280.3568115234375,282.9464416503906,292.2162780761719,294.9297180175781,293.1499938964844,293.1499938964844,280.04998779296875,36312.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328134655952454,1.0,0.0,0.0,3.829097270965576,3.829123258590698,9.78331627266016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.84130859375,0.0,1744.156005859375,1895.4371337890625,0.0,3706.90234375,0.94562828540802,1.0,0.0,3.0,1.0,0.0
12142440,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.907932996749878,0.4602852165699005,0.4167419373989105,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.9479926824569702,0.5171955823898315,0.491290271282196,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.8113625645637512,0.3258493542671203,0.2300784885883331,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.7743090391159058,0.2832215428352356,0.2715692520141601,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.6858035922050476,0.1943932026624679,0.891448974609375,284.5185546875,284.95001220703125,300.3070373535156,289.18475341796875,298.1343994140625,298.1952209472656,284.5164489746094,1.0,0.5322450995445251,0.4147077202796936,0.4147077202796936,1.0,1.0,-2.7627198696136475,0.834736704826355,1.927983045578003,0.2063281238079071,0.9396696090698242,0.9396696090698242,0.0,141.0797119140625,145.0,41438.98046875,0.0,1864.6673583984373,1.0,280.3568115234375,282.9464416503906,292.2162780761719,294.9297180175781,293.1499938964844,293.1499938964844,280.04998779296875,36312.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328134655952454,1.0,0.0,0.0,3.829097270965576,3.829123258590698,9.78331627266016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.84130859375,0.0,1744.156005859375,1895.4371337890625,0.0,3706.90234375,0.94562828540802,1.0,0.0,3.0,1.0,0.0
12142500,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.9030530452728271,0.4580028355121612,0.4148421287536621,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3643493652344,0.9441044926643372,0.5168675184249878,0.4911216497421264,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8084407448768616,0.3256213068962097,0.2300031781196594,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.7710576057434082,0.2825739979743957,0.271069198846817,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.6822564005851746,0.1935053616762161,0.8879421949386597,284.3653869628906,284.95001220703125,300.3143615722656,289.17596435546875,298.129638671875,298.1854858398437,284.3552551269531,1.0,0.5323976278305054,0.4148510694503784,0.4148510694503784,1.0,1.0,-2.75532865524292,0.8323653936386108,1.9229631423950195,0.2055628448724746,0.9342910051345824,0.9342910051345824,0.0,142.77635192871094,145.0,42307.90625,0.0,1861.228271484375,1.0,280.0968017578125,282.7618103027344,292.2313842773437,295.0472106933594,293.1499938964844,293.1499938964844,280.04998779296875,36468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395517706871032,1.0,0.0,0.0,3.819889307022095,3.8199150562286377,9.73631927081442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4130859375,0.0,1734.1854248046875,1895.4371337890625,0.0,3768.368408203125,0.9436246752738952,1.0,0.0,3.0,1.0,0.0
12142560,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.8981539607048035,0.4556462466716766,0.4127894639968872,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087158203125,0.9399803280830384,0.5164461135864258,0.4908037483692169,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091735839844,0.8053103089332581,0.325342059135437,0.2298601269721985,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.7676955461502075,0.2818698287010193,0.270486980676651,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.6785982847213745,0.1925737857818603,0.8841651678085327,284.30889892578125,284.95001220703125,300.3216247558594,289.16705322265625,298.1246643066406,298.1753234863281,284.306884765625,1.0,0.532479465007782,0.4150507152080536,0.4150507152080536,1.0,1.0,-2.7470695972442627,0.8297957181930542,1.917273998260498,0.204807624220848,0.929401993751526,0.929401993751526,0.0,144.53236389160156,148.0,42255.03515625,0.0,1856.7406005859373,1.0,280.0569763183594,282.7123107910156,292.1971435546875,294.9608154296875,293.1499938964844,293.1499938964844,279.75,36605.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415414929389954,1.0,0.0,0.0,3.8075780868530273,3.8076038360595694,9.673663043940903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.17919921875,0.0,1720.373779296875,1895.4371337890625,0.0,3786.451904296875,0.94097501039505,1.0,0.0,3.0,1.0,0.0
