time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.8888992667198181,0.4508989155292511,0.4087312519550323,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019287109375,0.9321396350860596,0.5154852867126465,0.4901114404201507,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.799406886100769,0.3247609436511993,0.2295849919319152,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025390625,0.7614122629165649,0.2804034054279327,0.2692897617816925,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.6716805696487427,0.1906761676073074,0.8764973878860474,284.10211181640625,284.95001220703125,300.3359680175781,289.1488037109375,298.115478515625,298.15625,284.1002197265625,1.0,0.5325402021408081,0.4154499769210815,0.4154499769210815,1.0,1.0,-2.730377435684204,0.824597954750061,1.905779480934143,0.2033035904169082,0.9163975715637208,0.9163975715637208,0.0,147.88970947265625,151.0,43012.125,0.0,1846.822998046875,1.0,279.75714111328125,282.4835510253906,292.1775207519531,294.9891662597656,293.1499938964844,293.1499938964844,279.45001220703125,36925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949988603591919,1.0,0.0,0.0,3.774240493774414,3.774266004562378,9.505006914878322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.10302734375,0.0,1682.9964599609375,1895.4371337890625,0.0,3862.859619140625,0.9336954355239868,1.0,0.0,3.0,1.0,0.0
12142680,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.8888992667198181,0.4508989155292511,0.4087312519550323,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019287109375,0.9321396350860596,0.5154852867126465,0.4901114404201507,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.799406886100769,0.3247609436511993,0.2295849919319152,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025390625,0.7614122629165649,0.2804034054279327,0.2692897617816925,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.6716805696487427,0.1906761676073074,0.8764973878860474,284.10211181640625,284.95001220703125,300.3359680175781,289.1488037109375,298.115478515625,298.15625,284.1002197265625,1.0,0.5325402021408081,0.4154499769210815,0.4154499769210815,1.0,1.0,-2.730377435684204,0.824597954750061,1.905779480934143,0.2033035904169082,0.9163975715637208,0.9163975715637208,0.0,147.88970947265625,151.0,43012.125,0.0,1846.822998046875,1.0,279.75714111328125,282.4835510253906,292.1775207519531,294.9891662597656,293.1499938964844,293.1499938964844,279.45001220703125,36925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949988603591919,1.0,0.0,0.0,3.774240493774414,3.774266004562378,9.505006914878322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.10302734375,0.0,1682.9964599609375,1895.4371337890625,0.0,3862.859619140625,0.9336954355239868,1.0,0.0,3.0,1.0,0.0
12142740,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8800150752067566,0.4460738897323608,0.4045942723751068,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89990234375,0.9245402812957764,0.5143378973007202,0.489236056804657,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.7937729954719543,0.3241288065910339,0.2292686998844146,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7554372549057007,0.2788420021533966,0.267996072769165,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.6650572419166565,0.1887202560901641,0.8685349225997925,283.90008544921875,284.95001220703125,300.3500061035156,289.1300048828125,298.1068115234375,298.1381225585937,283.8984069824219,1.0,0.5324655175209045,0.4158492386341095,0.4158492386341095,1.0,1.0,-2.712851285934448,0.8190775513648987,1.8937737941741943,0.2017063051462173,0.9007338285446168,0.9007338285446168,0.0,151.16793823242188,154.0,43697.8828125,0.0,1835.343505859375,1.0,279.4574279785156,282.2615051269531,292.1562194824219,295.01177978515625,293.1499938964844,293.1499938964844,279.1499938964844,37283.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578871726989746,1.0,0.0,0.0,3.727658748626709,3.727683782577514,9.271832936974532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.08154296875,0.0,1631.1031494140625,1895.4371337890625,0.0,3933.729736328125,0.9234910607337952,1.0,0.0,3.0,1.0,0.0
12142800,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8800150752067566,0.4460738897323608,0.4045942723751068,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89990234375,0.9245402812957764,0.5143378973007202,0.489236056804657,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.7937729954719543,0.3241288065910339,0.2292686998844146,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7554372549057007,0.2788420021533966,0.267996072769165,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.6650572419166565,0.1887202560901641,0.8685349225997925,283.90008544921875,284.95001220703125,300.3500061035156,289.1300048828125,298.1068115234375,298.1381225585937,283.8984069824219,1.0,0.5324655175209045,0.4158492386341095,0.4158492386341095,1.0,1.0,-2.712851285934448,0.8190775513648987,1.8937737941741943,0.2017063051462173,0.9007338285446168,0.9007338285446168,0.0,151.16793823242188,154.0,43697.8828125,0.0,1835.343505859375,1.0,279.4574279785156,282.2615051269531,292.1562194824219,295.01177978515625,293.1499938964844,293.1499938964844,279.1499938964844,37283.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578871726989746,1.0,0.0,0.0,3.727658748626709,3.727683782577514,9.271832936974532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.08154296875,0.0,1631.1031494140625,1895.4371337890625,0.0,3933.729736328125,0.9234910607337952,1.0,0.0,3.0,1.0,0.0
12142860,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375793457031,0.8802151679992676,0.4452398121356964,0.4030891358852386,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73760986328125,0.9275275468826294,0.5172687768936157,0.491140067577362,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.7971904873847961,0.3277640640735626,0.23113813996315,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7374572753906,0.7580990791320801,0.2816529273986816,0.269712895154953,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.6679760813713074,0.191386267542839,0.8756706714630127,283.737548828125,284.95001220703125,300.3634338378906,289.107666015625,298.1301574707031,298.1621398925781,283.73834228515625,1.0,0.5339900851249695,0.4163694679737091,0.4163694679737091,1.0,1.0,-2.726181507110596,0.825206458568573,1.900974988937378,0.2045517861843109,0.8831089735031128,0.8831089735031128,0.0,150.72314453125,157.0,44745.9375,0.0,1853.6002197265625,1.0,279.1578369140625,282.0741882324219,292.1362609863281,295.0465393066406,293.1499938964844,293.1499938964844,279.45001220703125,37656.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659705758094788,1.0,0.0,0.0,3.666800975799561,3.666825294494629,8.971559850579069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.232421875,0.0,1564.39453125,1895.4371337890625,0.0,4005.6259765625,0.9101482033729552,1.0,0.0,3.0,1.0,0.0
12142920,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375793457031,0.8802151679992676,0.4452398121356964,0.4030891358852386,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73760986328125,0.9275275468826294,0.5172687768936157,0.491140067577362,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.7971904873847961,0.3277640640735626,0.23113813996315,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7374572753906,0.7580990791320801,0.2816529273986816,0.269712895154953,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.6679760813713074,0.191386267542839,0.8756706714630127,283.737548828125,284.95001220703125,300.3634338378906,289.107666015625,298.1301574707031,298.1621398925781,283.73834228515625,1.0,0.5339900851249695,0.4163694679737091,0.4163694679737091,1.0,1.0,-2.726181507110596,0.825206458568573,1.900974988937378,0.2045517861843109,0.8831089735031128,0.8831089735031128,0.0,150.72314453125,157.0,44745.9375,0.0,1853.6002197265625,1.0,279.1578369140625,282.0741882324219,292.1362609863281,295.0465393066406,293.1499938964844,293.1499938964844,279.45001220703125,37656.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659705758094788,1.0,0.0,0.0,3.666800975799561,3.666825294494629,8.971559850579069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.232421875,0.0,1564.39453125,1895.4371337890625,0.0,4005.6259765625,0.9101482033729552,1.0,0.0,3.0,1.0,0.0
12142980,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8792965412139893,0.4446681141853332,0.4022670090198517,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.9289470911026,0.5200955271720886,0.4935781955718994,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.7994286417961121,0.3309309184551239,0.2332745045423507,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96099853515625,0.7596453428268433,0.2837196290493011,0.2716725766658783,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.6699658036231995,0.193167895078659,0.8840529918670654,283.9617614746094,284.95001220703125,300.3759155273437,289.0791015625,298.1499328613281,298.18121337890625,283.9654235839844,1.0,0.5366808772087097,0.4168896973133087,0.4168896973133087,1.0,1.0,-2.7431182861328125,0.8326455950737,1.910472750663757,0.2083611488342285,0.8716647028923035,0.8716647028923035,0.0,151.5470428466797,160.0,43670.671875,0.0,1883.477783203125,1.0,279.4420471191406,282.33056640625,292.0342712402344,294.8109130859375,293.1499938964844,293.1499938964844,279.75,37599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528526663780212,1.0,0.0,0.0,3.6060845851898193,3.6061084270477295,8.676910283611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.462890625,0.0,1496.6812744140625,1895.4371337890625,0.0,3888.62451171875,0.8966134190559387,1.0,0.0,3.0,1.0,0.0
12143040,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8792965412139893,0.4446681141853332,0.4022670090198517,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.9289470911026,0.5200955271720886,0.4935781955718994,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.7994286417961121,0.3309309184551239,0.2332745045423507,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96099853515625,0.7596453428268433,0.2837196290493011,0.2716725766658783,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.6699658036231995,0.193167895078659,0.8840529918670654,283.9617614746094,284.95001220703125,300.3759155273437,289.0791015625,298.1499328613281,298.18121337890625,283.9654235839844,1.0,0.5366808772087097,0.4168896973133087,0.4168896973133087,1.0,1.0,-2.7431182861328125,0.8326455950737,1.910472750663757,0.2083611488342285,0.8716647028923035,0.8716647028923035,0.0,151.5470428466797,160.0,43670.671875,0.0,1883.477783203125,1.0,279.4420471191406,282.33056640625,292.0342712402344,294.8109130859375,293.1499938964844,293.1499938964844,279.75,37599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528526663780212,1.0,0.0,0.0,3.6060845851898193,3.6061084270477295,8.676910283611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.462890625,0.0,1496.6812744140625,1895.4371337890625,0.0,3888.62451171875,0.8966134190559387,1.0,0.0,3.0,1.0,0.0
12143100,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258239746094,0.8786962032318115,0.4447549879550934,0.4022262394428253,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265563964844,0.929358720779419,0.5218097567558289,0.4950835108757019,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.8002843856811523,0.3326871693134308,0.234450414776802,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.7600939869880676,0.2848161458969116,0.2726805806159973,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.6705567240715027,0.194038987159729,0.8879703283309937,284.1253356933594,284.95001220703125,300.3818359375,289.0626220703125,298.16064453125,298.1920166015625,284.1370544433594,1.0,0.5382972955703735,0.4171498119831085,0.4171498119831085,1.0,1.0,-2.752209424972534,0.8365969061851501,1.9156125783920288,0.2103660255670547,0.8677492141723633,0.8677492141723633,0.0,152.2704620361328,160.0,42693.95703125,0.0,1900.9661865234373,1.0,279.697265625,282.5268859863281,291.9864501953125,294.64373779296875,293.1499938964844,293.1499938964844,279.75,37492.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435955882072448,1.0,0.0,0.0,3.5782265663146973,3.5782501697540283,8.543365197510866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.75048828125,0.0,1465.7210693359375,1895.4371337890625,0.0,3805.087158203125,0.890386164188385,1.0,0.0,3.0,1.0,0.0
12143160,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.8783039450645447,0.4450286328792572,0.4024586975574493,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005920410156,0.9299530386924744,0.5237036347389221,0.4968359768390655,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.8012845516204834,0.3345705866813659,0.235751986503601,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.7606382369995117,0.2859933376312256,0.2737916111946106,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19830322265625,0.6712095737457275,0.1949535906314849,0.8921208381652832,284.2002258300781,284.95001220703125,300.38751220703125,289.0447082519531,298.17120361328125,298.203857421875,284.2038879394531,1.0,0.5400880575180054,0.4170547723770141,0.4170547723770141,1.0,1.0,-2.762480974197388,0.8402063250541687,1.9222745895385744,0.2117723524570465,0.8635498285293579,0.8635498285293579,0.0,153.0360107421875,163.0,42583.40625,0.0,1920.606689453125,1.0,279.7411193847656,282.59942626953125,291.99267578125,294.686279296875,293.1499938964844,293.1499938964844,280.04998779296875,37387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392918348312378,1.0,0.0,0.0,3.553231716156006,3.553255081176758,8.4244265963207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.9169921875,0.0,1438.25830078125,1895.4371337890625,0.0,3766.003662109375,0.8847162127494812,1.0,0.0,3.0,1.0,0.0
12143220,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.8771790266036987,0.4457939267158508,0.4031035900115967,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.9307111501693726,0.5277219414710999,0.500561535358429,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.8029657006263733,0.3385185003280639,0.2384779006242752,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4323425292969,0.7614058256149292,0.288456380367279,0.2761110961437225,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312438964844,0.6721838712692261,0.1968372464179992,0.9006384611129761,284.4330444335937,284.95001220703125,300.3981628417969,289.0048828125,298.1918640136719,298.2274169921875,284.4364318847656,1.0,0.5440210103988647,0.4168646931648254,0.4168646931648254,1.0,1.0,-2.784031391143799,0.8476787209510803,1.9363526105880733,0.2146537154912948,0.858502984046936,0.858502984046936,0.0,154.9471893310547,166.0,41700.16796875,0.0,1963.67578125,1.0,280.0406799316406,282.8731689453125,291.9642028808594,294.59820556640625,293.1499938964844,293.1499938964844,280.3500061035156,37091.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928450047969818,1.0,0.0,0.0,3.511350154876709,3.5113730430603027,8.227000876104285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.06298828125,0.0,1392.1744384765625,1895.4371337890625,0.0,3666.92578125,0.8751994967460632,1.0,0.0,3.0,1.0,0.0
12143280,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.8771790266036987,0.4457939267158508,0.4031035900115967,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.9307111501693726,0.5277219414710999,0.500561535358429,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.8029657006263733,0.3385185003280639,0.2384779006242752,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4323425292969,0.7614058256149292,0.288456380367279,0.2761110961437225,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312438964844,0.6721838712692261,0.1968372464179992,0.9006384611129761,284.4330444335937,284.95001220703125,300.3981628417969,289.0048828125,298.1918640136719,298.2274169921875,284.4364318847656,1.0,0.5440210103988647,0.4168646931648254,0.4168646931648254,1.0,1.0,-2.784031391143799,0.8476787209510803,1.9363526105880733,0.2146537154912948,0.858502984046936,0.858502984046936,0.0,154.9471893310547,166.0,41700.16796875,0.0,1963.67578125,1.0,280.0406799316406,282.8731689453125,291.9642028808594,294.59820556640625,293.1499938964844,293.1499938964844,280.3500061035156,37091.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928450047969818,1.0,0.0,0.0,3.511350154876709,3.5113730430603027,8.227000876104285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.06298828125,0.0,1392.1744384765625,1895.4371337890625,0.0,3666.92578125,0.8751994967460632,1.0,0.0,3.0,1.0,0.0
12143340,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.8759418725967407,0.4468195736408233,0.4040092229843139,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9312704801559448,0.5319914817810059,0.5045580863952637,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.8045303225517273,0.3426976203918457,0.2413804084062576,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7620440721511841,0.291074275970459,0.2785920202732086,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.6730284094810486,0.1988256126642227,0.9096662998199464,284.6585388183594,284.95001220703125,300.4078674316406,288.9600524902344,298.2121887207031,298.2508239746094,284.66168212890625,1.0,0.5483343601226807,0.4166746139526367,0.4166746139526367,1.0,1.0,-2.807241201400757,0.8557475209236145,1.9514936208724976,0.2177972644567489,0.856407642364502,0.856407642364502,0.0,157.15771484375,169.0,40854.8203125,0.0,2011.4447021484373,1.0,280.34033203125,283.1388854980469,291.9302978515625,294.512939453125,293.1499938964844,293.1499938964844,280.6499938964844,36748.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199779629707336,1.0,0.0,0.0,3.482306480407715,3.482329130172729,8.091467407211894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.35400390625,0.0,1359.82568359375,1895.4371337890625,0.0,3588.954833984375,0.8684957027435303,1.0,0.0,3.0,1.0,0.0
12143400,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.8759418725967407,0.4468195736408233,0.4040092229843139,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9312704801559448,0.5319914817810059,0.5045580863952637,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.8045303225517273,0.3426976203918457,0.2413804084062576,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7620440721511841,0.291074275970459,0.2785920202732086,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.6730284094810486,0.1988256126642227,0.9096662998199464,284.6585388183594,284.95001220703125,300.4078674316406,288.9600524902344,298.2121887207031,298.2508239746094,284.66168212890625,1.0,0.5483343601226807,0.4166746139526367,0.4166746139526367,1.0,1.0,-2.807241201400757,0.8557475209236145,1.9514936208724976,0.2177972644567489,0.856407642364502,0.856407642364502,0.0,157.15771484375,169.0,40854.8203125,0.0,2011.4447021484373,1.0,280.34033203125,283.1388854980469,291.9302978515625,294.512939453125,293.1499938964844,293.1499938964844,280.6499938964844,36748.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199779629707336,1.0,0.0,0.0,3.482306480407715,3.482329130172729,8.091467407211894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.35400390625,0.0,1359.82568359375,1895.4371337890625,0.0,3588.954833984375,0.8684957027435303,1.0,0.0,3.0,1.0,0.0
12143460,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8746964335441589,0.4480677247047424,0.4051245450973511,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9317464232444764,0.5364543199539185,0.5087510347366333,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8060712814331055,0.3470815420150757,0.2444323450326919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7626475691795349,0.2938288450241089,0.2812105119228363,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6738449931144714,0.2009151130914688,0.9191771149635316,284.876708984375,284.95001220703125,300.4166564941406,288.9106140136719,298.2315368652344,298.273681640625,284.87957763671875,1.0,0.5529331564903259,0.4163301587104797,0.4163301587104797,1.0,1.0,-2.831865072250366,0.8639629483222961,1.9679021835327148,0.2208004295825958,0.857168436050415,0.857168436050415,0.0,159.5655975341797,172.0,40045.41015625,0.0,2063.18994140625,1.0,280.6401062011719,283.3956604003906,291.8870544433594,294.42108154296875,293.1499938964844,293.1499938964844,280.95001220703125,36383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127342104911804,1.0,0.0,0.0,3.467003107070923,3.4670255184173584,8.020505788408627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.16015625,0.0,1341.67138671875,1895.4371337890625,0.0,3521.9609375,0.8648189902305603,1.0,0.0,3.0,1.0,0.0
12143520,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8746964335441589,0.4480677247047424,0.4051245450973511,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9317464232444764,0.5364543199539185,0.5087510347366333,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8060712814331055,0.3470815420150757,0.2444323450326919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7626475691795349,0.2938288450241089,0.2812105119228363,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6738449931144714,0.2009151130914688,0.9191771149635316,284.876708984375,284.95001220703125,300.4166564941406,288.9106140136719,298.2315368652344,298.273681640625,284.87957763671875,1.0,0.5529331564903259,0.4163301587104797,0.4163301587104797,1.0,1.0,-2.831865072250366,0.8639629483222961,1.9679021835327148,0.2208004295825958,0.857168436050415,0.857168436050415,0.0,159.5655975341797,172.0,40045.41015625,0.0,2063.18994140625,1.0,280.6401062011719,283.3956604003906,291.8870544433594,294.42108154296875,293.1499938964844,293.1499938964844,280.95001220703125,36383.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127342104911804,1.0,0.0,0.0,3.467003107070923,3.4670255184173584,8.020505788408627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.16015625,0.0,1341.67138671875,1895.4371337890625,0.0,3521.9609375,0.8648189902305603,1.0,0.0,3.0,1.0,0.0
12143580,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8735202550888062,0.4495194852352142,0.406427800655365,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9322289228439332,0.5410839319229126,0.5131077170372009,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8076427578926086,0.3516579568386078,0.2476215213537216,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7632805705070496,0.2967078685760498,0.283951461315155,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6746966242790222,0.2030995935201645,0.9291330575942992,285.08770751953125,284.95001220703125,300.4245300292969,288.8570251464844,298.2501525878906,298.2958679199219,285.0903015136719,1.0,0.5577558875083923,0.4159856736660003,0.4159856736660003,1.0,1.0,-2.857759714126587,0.8726102709770203,1.985149502754212,0.2239740639925003,0.8606929779052734,0.8606929779052734,0.0,162.10198974609375,175.0,39268.9296875,0.0,2118.482421875,1.0,280.94000244140625,283.6436462402344,291.8365173339844,294.32342529296875,293.1499938964844,293.1499938964844,281.25,36015.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060541987419128,1.0,0.0,0.0,3.465576410293579,3.465598821640014,8.013906835913076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.5068359375,0.0,1337.61328125,1895.4371337890625,0.0,3459.949462890625,0.8642163276672363,1.0,0.0,3.0,1.0,0.0
12143640,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8735202550888062,0.4495194852352142,0.406427800655365,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9322289228439332,0.5410839319229126,0.5131077170372009,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8076427578926086,0.3516579568386078,0.2476215213537216,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7632805705070496,0.2967078685760498,0.283951461315155,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6746966242790222,0.2030995935201645,0.9291330575942992,285.08770751953125,284.95001220703125,300.4245300292969,288.8570251464844,298.2501525878906,298.2958679199219,285.0903015136719,1.0,0.5577558875083923,0.4159856736660003,0.4159856736660003,1.0,1.0,-2.857759714126587,0.8726102709770203,1.985149502754212,0.2239740639925003,0.8606929779052734,0.8606929779052734,0.0,162.10198974609375,175.0,39268.9296875,0.0,2118.482421875,1.0,280.94000244140625,283.6436462402344,291.8365173339844,294.32342529296875,293.1499938964844,293.1499938964844,281.25,36015.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060541987419128,1.0,0.0,0.0,3.465576410293579,3.465598821640014,8.013906835913076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.5068359375,0.0,1337.61328125,1895.4371337890625,0.0,3459.949462890625,0.8642163276672363,1.0,0.0,3.0,1.0,0.0
12143700,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8728718161582947,0.4503036737442016,0.4070940911769867,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.9323822259902954,0.5434437394142151,0.515299379825592,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.8083673715591431,0.3540057837963104,0.2492416352033615,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7635449767112732,0.2981818914413452,0.2853415608406067,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.6750766038894653,0.2042174935340881,0.9341945052146912,285.2371520996094,284.95001220703125,300.4281311035156,288.8287658691406,298.2590026855469,298.30645751953125,285.2475280761719,1.0,0.5602282285690308,0.4158134460449219,0.4158134460449219,1.0,1.0,-2.8708956241607666,0.8769938945770264,1.99390172958374,0.2255877554416656,0.8640455603599548,0.8640455603599548,0.0,163.44264221191406,175.0,38596.0078125,0.0,2147.13330078125,1.0,281.1935119628906,283.8302307128906,291.78546142578125,294.1803283691406,293.1499938964844,293.1499938964844,281.25,35817.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006193280220032,1.0,0.0,0.0,3.469799280166626,3.4698214530944824,8.033448466449045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.1025390625,0.0,1340.479736328125,1895.4371337890625,0.0,3409.35693359375,0.8650418519973755,1.0,0.0,3.0,1.0,0.0
12143760,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.8725073337554932,0.4512082040309906,0.4079288244247436,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9328271746635436,0.5459049344062805,0.5176315903663635,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.8093222975730896,0.3564500212669372,0.2509529292583465,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.7640180587768555,0.2997254431247711,0.286815881729126,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.6756535768508911,0.2053900957107544,0.9395383596420288,285.3002624511719,284.95001220703125,300.4314880371094,288.7996520996094,298.2680358886719,298.3176574707031,285.302734375,1.0,0.5627686977386475,0.4155578315258026,0.4155578315258026,1.0,1.0,-2.8849527835845947,0.8815191984176636,2.0034337043762207,0.2271317392587661,0.867062509059906,0.867062509059906,0.0,164.7045135498047,178.0,38663.30859375,0.0,2177.200927734375,1.0,281.2400207519531,283.8926696777344,291.7829284667969,294.2298583984375,293.1499938964844,293.1499938964844,281.54998779296875,35649.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999924659729004,1.0,0.0,0.0,3.477882146835327,3.4779045581817627,8.070919648162089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8408203125,0.0,1347.4766845703125,1895.4371337890625,0.0,3403.513916015625,0.8666673898696899,1.0,0.0,3.0,1.0,0.0
12143820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8717555999755859,0.4531513452529907,0.4096590578556061,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.9336561560630798,0.5509374141693115,0.5223531723022461,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8111944198608398,0.3614764809608459,0.2544460594654083,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.764942467212677,0.3028962612152099,0.2898228764533996,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.6767959594726562,0.2078001946210861,0.9504673480987548,285.50994873046875,284.95001220703125,300.4375,288.73895263671875,298.2852478027344,298.33917236328125,285.5121459960937,1.0,0.5679674744606018,0.4150465726852417,0.4150465726852417,1.0,1.0,-2.9136552810668945,0.8907320499420166,2.022923231124878,0.2302666455507278,0.8762235641479492,0.8762235641479492,0.0,167.32247924804688,181.0,38126.5,0.0,2239.598876953125,1.0,281.5402526855469,284.13751220703125,291.7276916503906,294.1410217285156,293.1499938964844,293.1499938964844,281.8500061035156,35299.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950532078742981,1.0,0.0,0.0,3.5033655166625977,3.5033881664276123,8.189628601940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.00048828125,0.0,1371.0374755859375,1895.4371337890625,0.0,3357.430908203125,0.8720694184303284,1.0,0.0,3.0,1.0,0.0
12143880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8717555999755859,0.4531513452529907,0.4096590578556061,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.9336561560630798,0.5509374141693115,0.5223531723022461,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8111944198608398,0.3614764809608459,0.2544460594654083,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.764942467212677,0.3028962612152099,0.2898228764533996,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.6767959594726562,0.2078001946210861,0.9504673480987548,285.50994873046875,284.95001220703125,300.4375,288.73895263671875,298.2852478027344,298.33917236328125,285.5121459960937,1.0,0.5679674744606018,0.4150465726852417,0.4150465726852417,1.0,1.0,-2.9136552810668945,0.8907320499420166,2.022923231124878,0.2302666455507278,0.8762235641479492,0.8762235641479492,0.0,167.32247924804688,181.0,38126.5,0.0,2239.598876953125,1.0,281.5402526855469,284.13751220703125,291.7276916503906,294.1410217285156,293.1499938964844,293.1499938964844,281.8500061035156,35299.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950532078742981,1.0,0.0,0.0,3.5033655166625977,3.5033881664276123,8.189628601940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.00048828125,0.0,1371.0374755859375,1895.4371337890625,0.0,3357.430908203125,0.8720694184303284,1.0,0.0,3.0,1.0,0.0
12143940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8712170124053955,0.4553097784519195,0.411586731672287,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.934668779373169,0.556151270866394,0.5272485017776489,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.8132184147834778,0.3667159080505371,0.2580886781215668,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.7660217881202698,0.3062023818492889,0.2929593622684479,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.6780937910079956,0.2103173285722732,0.9618813991546632,285.7142639160156,284.95001220703125,300.4425964355469,288.67535400390625,298.3018493652344,298.3601989746094,285.7162170410156,1.0,0.5733401775360107,0.4145353138446808,0.4145353138446808,1.0,1.0,-2.943723440170288,0.9004065990447998,2.0433168411254883,0.2335647493600845,0.8880761861801147,0.8880761861801147,0.0,169.96615600585938,184.0,37606.0625,0.0,2305.6318359375,1.0,281.8405456542969,284.3756408691406,291.6678771972656,294.04949951171875,293.1499938964844,293.1499938964844,282.1499938964844,34980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908592462539673,1.0,0.0,0.0,3.5408122539520264,3.540834903717041,8.365638564100664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.28173828125,0.0,1407.6533203125,1895.4371337890625,0.0,3318.242431640625,0.8801769018173218,1.0,0.0,3.0,1.0,0.0
12144000,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8712170124053955,0.4553097784519195,0.411586731672287,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.934668779373169,0.556151270866394,0.5272485017776489,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.8132184147834778,0.3667159080505371,0.2580886781215668,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.7660217881202698,0.3062023818492889,0.2929593622684479,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.6780937910079956,0.2103173285722732,0.9618813991546632,285.7142639160156,284.95001220703125,300.4425964355469,288.67535400390625,298.3018493652344,298.3601989746094,285.7162170410156,1.0,0.5733401775360107,0.4145353138446808,0.4145353138446808,1.0,1.0,-2.943723440170288,0.9004065990447998,2.0433168411254883,0.2335647493600845,0.8880761861801147,0.8880761861801147,0.0,169.96615600585938,184.0,37606.0625,0.0,2305.6318359375,1.0,281.8405456542969,284.3756408691406,291.6678771972656,294.04949951171875,293.1499938964844,293.1499938964844,282.1499938964844,34980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908592462539673,1.0,0.0,0.0,3.5408122539520264,3.540834903717041,8.365638564100664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.28173828125,0.0,1407.6533203125,1895.4371337890625,0.0,3318.242431640625,0.8801769018173218,1.0,0.0,3.0,1.0,0.0
12144060,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8709967732429504,0.4577970504760742,0.4137596786022186,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.9359816908836364,0.5616425275802612,0.5323593020439148,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.815479040145874,0.3722445964813232,0.2619055509567261,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7673383951187134,0.30969899892807,0.2962470650672912,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.6796227693557739,0.2129814177751541,0.9738481640815736,285.9379577636719,284.95001220703125,300.4467468261719,288.6092834472656,298.31805419921875,298.3815612792969,285.94012451171875,1.0,0.5788918137550354,0.4138508439064026,0.4138508439064026,1.0,1.0,-2.975400924682617,0.9102091789245604,2.0651917457580566,0.2366200983524322,0.9030445218086244,0.9030445218086244,0.0,172.5853729248047,187.0,37264.5234375,0.0,2375.647216796875,1.0,282.1409606933594,284.6189880371094,291.6061096191406,293.9629211425781,293.1499938964844,293.1499938964844,281.8500061035156,34680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873503804206848,1.0,0.0,0.0,3.589338541030884,3.5893616676330566,8.596509246672213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.73828125,0.0,1457.0113525390625,1895.4371337890625,0.0,3285.419677734375,0.8908003568649292,1.0,0.0,3.0,1.0,0.0
12144120,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8709967732429504,0.4577970504760742,0.4137596786022186,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.9359816908836364,0.5616425275802612,0.5323593020439148,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.815479040145874,0.3722445964813232,0.2619055509567261,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7673383951187134,0.30969899892807,0.2962470650672912,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.6796227693557739,0.2129814177751541,0.9738481640815736,285.9379577636719,284.95001220703125,300.4467468261719,288.6092834472656,298.31805419921875,298.3815612792969,285.94012451171875,1.0,0.5788918137550354,0.4138508439064026,0.4138508439064026,1.0,1.0,-2.975400924682617,0.9102091789245604,2.0651917457580566,0.2366200983524322,0.9030445218086244,0.9030445218086244,0.0,172.5853729248047,187.0,37264.5234375,0.0,2375.647216796875,1.0,282.1409606933594,284.6189880371094,291.6061096191406,293.9629211425781,293.1499938964844,293.1499938964844,281.8500061035156,34680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873503804206848,1.0,0.0,0.0,3.589338541030884,3.5893616676330566,8.596509246672213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.73828125,0.0,1457.0113525390625,1895.4371337890625,0.0,3285.419677734375,0.8908003568649292,1.0,0.0,3.0,1.0,0.0
12144180,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.868371844291687,0.4580303132534027,0.4147709906101227,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.9346182346343994,0.565217912197113,0.5364572405815125,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.8157476186752319,0.3763416707515716,0.2651922702789306,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7667579650878906,0.3120600283145904,0.2989769279956817,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.6793525218963623,0.2147931903600692,0.9839471578598022,285.7372436523437,284.95001220703125,300.45001220703125,288.54119873046875,298.31903076171875,298.3822021484375,285.7355651855469,1.0,0.5842251777648926,0.4131664037704468,0.4131664037704468,1.0,1.0,-3.00093150138855,0.9177083373069764,2.0832231044769287,0.2389622032642364,0.911921501159668,0.911921501159668,0.0,176.27197265625,190.0,38297.9375,0.0,2441.0849609375,1.0,281.85809326171875,284.38037109375,291.63104248046875,294.1307067871094,293.1499938964844,293.1499938964844,281.54998779296875,34802.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102521538734436,1.0,0.0,0.0,3.634909629821777,3.634933233261109,8.816181207293994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5625,0.0,1507.5198974609375,1895.4371337890625,0.0,3498.94384765625,0.9010517597198486,1.0,0.0,3.0,1.0,0.0
12144240,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.868371844291687,0.4580303132534027,0.4147709906101227,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.9346182346343994,0.565217912197113,0.5364572405815125,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.8157476186752319,0.3763416707515716,0.2651922702789306,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7667579650878906,0.3120600283145904,0.2989769279956817,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.6793525218963623,0.2147931903600692,0.9839471578598022,285.7372436523437,284.95001220703125,300.45001220703125,288.54119873046875,298.31903076171875,298.3822021484375,285.7355651855469,1.0,0.5842251777648926,0.4131664037704468,0.4131664037704468,1.0,1.0,-3.00093150138855,0.9177083373069764,2.0832231044769287,0.2389622032642364,0.911921501159668,0.911921501159668,0.0,176.27197265625,190.0,38297.9375,0.0,2441.0849609375,1.0,281.85809326171875,284.38037109375,291.63104248046875,294.1307067871094,293.1499938964844,293.1499938964844,281.54998779296875,34802.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102521538734436,1.0,0.0,0.0,3.634909629821777,3.634933233261109,8.816181207293994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5625,0.0,1507.5198974609375,1895.4371337890625,0.0,3498.94384765625,0.9010517597198486,1.0,0.0,3.0,1.0,0.0
12144300,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8656648993492126,0.457388162612915,0.4144974946975708,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.9323453307151794,0.5662699341773987,0.5377527475357056,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.8146846294403076,0.3778297901153564,0.2664152681827545,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7652828693389893,0.312729150056839,0.2998493909835815,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.6780260801315308,0.2152579575777053,0.9870808720588684,285.5868530273437,284.95001220703125,300.4512634277344,288.5065002441406,298.31427001953125,298.37554931640625,285.5777587890625,1.0,0.5865278840065002,0.4128241837024688,0.4128241837024688,1.0,1.0,-3.0084524154663086,0.9195492267608644,2.0889031887054443,0.2393620014190673,0.9147126078605652,0.9147126078605652,0.0,178.64169311523438,190.0,39216.453125,0.0,2467.140380859375,1.0,281.60137939453125,284.186279296875,291.6282653808594,294.2489624023437,293.1499938964844,293.1499938964844,281.54998779296875,34916.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241538047790528,1.0,0.0,0.0,3.654783964157105,3.654807806015015,8.912852536013816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.41748046875,0.0,1530.38330078125,1895.4371337890625,0.0,3627.442138671875,0.9055473208427428,1.0,0.0,3.0,1.0,0.0
12144360,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8623575568199158,0.4564371705055237,0.4138138890266418,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.9293519854545592,0.5669832825660706,0.538619875907898,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.8130649924278259,0.37906014919281,0.2673974335193634,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7632580995559692,0.3131358623504638,0.3004199266433716,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.6761130094528198,0.215475246310234,0.9889564514160156,285.528564453125,284.95001220703125,300.4523010253906,288.47149658203125,298.3072204589844,298.365966796875,285.5265197753906,1.0,0.5885409712791443,0.4124568402767181,0.4124568402767181,1.0,1.0,-3.0127992630004883,0.9201791882514954,2.0926201343536377,0.2392447590827942,0.9179401993751526,0.9179401993751526,0.0,181.21153259277344,193.0,39361.8125,0.0,2488.423828125,1.0,281.55810546875,284.1242980957031,291.56329345703125,294.1499328613281,293.1499938964844,293.1499938964844,281.25,35020.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932144045829773,1.0,0.0,0.0,3.6720805168151855,3.672104597091675,8.997413374345342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.669921875,0.0,1550.501953125,1895.4371337890625,0.0,3700.7783203125,0.9095249176025392,1.0,0.0,3.0,1.0,0.0
12144420,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.8556520938873291,0.4540663361549377,0.4120233952999115,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9231259226799012,0.5678208470344543,0.5397809743881226,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.8095542192459106,0.3810851871967315,0.2690462172031402,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.7589302659034729,0.3134627044200897,0.3010722994804382,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.6718319058418274,0.2154197692871093,0.9903499484062196,285.3141784667969,284.95001220703125,300.4537048339844,288.4006652832031,298.29034423828125,298.3436584472656,285.31201171875,1.0,0.5918565988540649,0.4117221534252167,0.4117221534252167,1.0,1.0,-3.016491651535034,0.9196200370788574,2.0968716144561768,0.238255500793457,0.9210482239723206,0.9210482239723206,0.0,186.2090759277344,196.0,40310.4453125,0.0,2521.03466796875,1.0,281.2579650878906,283.86639404296875,291.4720764160156,294.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,35282.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491816163063048,1.0,0.0,0.0,3.699529886245728,3.699554204940796,9.132430136560288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.66650390625,0.0,1583.529541015625,1895.4371337890625,0.0,3855.586181640625,0.9158549904823304,1.0,0.0,3.0,1.0,0.0
