time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.8556520938873291,0.4540663361549377,0.4120233952999115,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9231259226799012,0.5678208470344543,0.5397809743881226,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.8095542192459106,0.3810851871967315,0.2690462172031402,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.7589302659034729,0.3134627044200897,0.3010722994804382,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.6718319058418274,0.2154197692871093,0.9903499484062196,285.3141784667969,284.95001220703125,300.4537048339844,288.4006652832031,298.29034423828125,298.3436584472656,285.31201171875,1.0,0.5918565988540649,0.4117221534252167,0.4117221534252167,1.0,1.0,-3.016491651535034,0.9196200370788574,2.0968716144561768,0.238255500793457,0.9210482239723206,0.9210482239723206,0.0,186.2090759277344,196.0,40310.4453125,0.0,2521.03466796875,1.0,281.2579650878906,283.86639404296875,291.4720764160156,294.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,35282.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491816163063048,1.0,0.0,0.0,3.699529886245728,3.699554204940796,9.132430136560288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.66650390625,0.0,1583.529541015625,1895.4371337890625,0.0,3855.586181640625,0.9158549904823304,1.0,0.0,3.0,1.0,0.0
12144540,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8490939140319824,0.4512523412704468,0.4097807109355926,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9169811606407166,0.5680732131004333,0.5403296947479248,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8059253692626953,0.3826948404312134,0.2703661918640136,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7545340657234192,0.3133131861686706,0.3012196123600006,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.6672928333282471,0.2148791402578354,0.9893067479133606,285.09783935546875,284.95001220703125,300.45416259765625,288.3291320800781,298.2713623046875,298.3191833496094,285.0956726074219,1.0,0.5943432450294495,0.4109874665737152,0.4109874665737152,1.0,1.0,-3.014970064163208,0.9171780347824096,2.097791910171509,0.2365045547485351,0.9212511777877808,0.9212511777877808,0.0,190.8963623046875,184.0,41174.56640625,0.0,2542.293701171875,1.0,280.957763671875,283.6096496582031,291.3841552734375,294.0841369628906,293.1499938964844,293.1499938964844,280.6499938964844,35563.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627695679664612,1.0,0.0,0.0,3.716523170471192,3.716547727584839,9.216519742949458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4375,0.0,1605.1219482421875,1895.4371337890625,0.0,3977.2353515625,0.9198549389839172,1.0,0.0,3.0,1.0,0.0
12144600,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8490939140319824,0.4512523412704468,0.4097807109355926,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9169811606407166,0.5680732131004333,0.5403296947479248,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8059253692626953,0.3826948404312134,0.2703661918640136,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7545340657234192,0.3133131861686706,0.3012196123600006,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.6672928333282471,0.2148791402578354,0.9893067479133606,285.09783935546875,284.95001220703125,300.45416259765625,288.3291320800781,298.2713623046875,298.3191833496094,285.0956726074219,1.0,0.5943432450294495,0.4109874665737152,0.4109874665737152,1.0,1.0,-3.014970064163208,0.9171780347824096,2.097791910171509,0.2365045547485351,0.9212511777877808,0.9212511777877808,0.0,190.8963623046875,184.0,41174.56640625,0.0,2542.293701171875,1.0,280.957763671875,283.6096496582031,291.3841552734375,294.0841369628906,293.1499938964844,293.1499938964844,280.6499938964844,35563.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627695679664612,1.0,0.0,0.0,3.716523170471192,3.716547727584839,9.216519742949458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4375,0.0,1605.1219482421875,1895.4371337890625,0.0,3977.2353515625,0.9198549389839172,1.0,0.0,3.0,1.0,0.0
12144660,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8491734862327576,0.4481599330902099,0.4070071578025818,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.919395387172699,0.5679129362106323,0.5401951670646667,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8087723851203918,0.3840457201004028,0.2712880969047546,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7559105753898621,0.3128515183925628,0.3007761538028717,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6680325865745544,0.2140278071165084,0.9854474663734436,284.88238525390625,284.95001220703125,300.4537048339844,288.2573547363281,298.252685546875,298.29443359375,284.8800964355469,1.0,0.5917772054672241,0.4107096493244171,0.4107096493244171,1.0,1.0,-3.0074169635772705,0.913687527179718,2.0937294960021973,0.2350579500198364,0.9185819029808044,0.9185819029808044,0.0,188.7647247314453,172.0,41982.26953125,0.0,2517.163330078125,1.0,280.6576843261719,283.35699462890625,291.3028869628906,294.05078125,293.1499938964844,293.1499938964844,280.3500061035156,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974458396434784,1.0,0.0,0.0,3.7226545810699454,3.722679376602173,9.246955983144288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.0908203125,0.0,1614.4176025390625,1895.4371337890625,0.0,4080.369384765625,0.9214250445365906,1.0,0.0,3.0,1.0,0.0
12144720,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8491734862327576,0.4481599330902099,0.4070071578025818,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.919395387172699,0.5679129362106323,0.5401951670646667,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8087723851203918,0.3840457201004028,0.2712880969047546,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7559105753898621,0.3128515183925628,0.3007761538028717,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6680325865745544,0.2140278071165084,0.9854474663734436,284.88238525390625,284.95001220703125,300.4537048339844,288.2573547363281,298.252685546875,298.29443359375,284.8800964355469,1.0,0.5917772054672241,0.4107096493244171,0.4107096493244171,1.0,1.0,-3.0074169635772705,0.913687527179718,2.0937294960021973,0.2350579500198364,0.9185819029808044,0.9185819029808044,0.0,188.7647247314453,172.0,41982.26953125,0.0,2517.163330078125,1.0,280.6576843261719,283.35699462890625,291.3028869628906,294.05078125,293.1499938964844,293.1499938964844,280.3500061035156,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974458396434784,1.0,0.0,0.0,3.7226545810699454,3.722679376602173,9.246955983144288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.0908203125,0.0,1614.4176025390625,1895.4371337890625,0.0,4080.369384765625,0.9214250445365906,1.0,0.0,3.0,1.0,0.0
12144780,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8535035848617554,0.4449390172958374,0.403941661119461,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.9273760318756104,0.5674863457679749,0.5396238565444946,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8155978918075562,0.3852778077125549,0.2719901204109192,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7610470652580261,0.3122192919254303,0.2999846637248993,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.672201931476593,0.2130206525325775,0.9799842834472656,284.6729736328125,284.95001220703125,300.4523010253906,288.185791015625,298.2343444824219,298.2707824707031,284.6708374023437,1.0,0.5865765810012817,0.410431832075119,0.410431832075119,1.0,1.0,-2.996373414993286,0.9089821577072144,2.0873913764953613,0.2331113815307617,0.9131753444671632,0.9131753444671632,0.0,182.43556213378903,160.0,42816.20703125,0.0,2464.20947265625,1.0,280.357666015625,283.1139221191406,291.2277526855469,294.0254211425781,293.1499938964844,293.1499938964844,280.04998779296875,36155.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854278564453124,1.0,0.0,0.0,3.7176921367645264,3.717716693878174,9.222318340107448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.455078125,0.0,1610.979736328125,1895.4371337890625,0.0,4175.72314453125,0.9205117225646972,1.0,0.0,3.0,1.0,0.0
12144840,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8535035848617554,0.4449390172958374,0.403941661119461,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.9273760318756104,0.5674863457679749,0.5396238565444946,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8155978918075562,0.3852778077125549,0.2719901204109192,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7610470652580261,0.3122192919254303,0.2999846637248993,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.672201931476593,0.2130206525325775,0.9799842834472656,284.6729736328125,284.95001220703125,300.4523010253906,288.185791015625,298.2343444824219,298.2707824707031,284.6708374023437,1.0,0.5865765810012817,0.410431832075119,0.410431832075119,1.0,1.0,-2.996373414993286,0.9089821577072144,2.0873913764953613,0.2331113815307617,0.9131753444671632,0.9131753444671632,0.0,182.43556213378903,160.0,42816.20703125,0.0,2464.20947265625,1.0,280.357666015625,283.1139221191406,291.2277526855469,294.0254211425781,293.1499938964844,293.1499938964844,280.04998779296875,36155.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854278564453124,1.0,0.0,0.0,3.7176921367645264,3.717716693878174,9.222318340107448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.455078125,0.0,1610.979736328125,1895.4371337890625,0.0,4175.72314453125,0.9205117225646972,1.0,0.0,3.0,1.0,0.0
12144900,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.8569086194038391,0.4433040618896484,0.4023939967155456,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.9329487085342408,0.5672006607055664,0.5392673015594482,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.8200550675392151,0.3858732879161834,0.2723191976547241,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.7647207379341125,0.311865895986557,0.29953134059906,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.6752868294715881,0.2124890983104705,0.9769787788391112,284.5221862792969,284.95001220703125,300.4512634277344,288.1502685546875,298.2255249023437,298.2597045898437,284.5131530761719,1.0,0.5833433270454407,0.4102929532527923,0.4102929532527923,1.0,1.0,-2.990323305130005,0.906440496444702,2.0838828086853027,0.2320533245801925,0.908858835697174,0.908858835697174,0.0,178.29132080078125,160.0,43629.5078125,0.0,2431.90234375,1.0,280.0995483398437,282.9281616210937,291.2146911621094,294.112548828125,293.1499938964844,293.1499938964844,280.04998779296875,36325.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929975867271424,1.0,0.0,0.0,3.7110307216644287,3.711055278778076,9.189298566525396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.724609375,0.0,1604.60693359375,1895.4371337890625,0.0,4240.63916015625,0.919098436832428,1.0,0.0,3.0,1.0,0.0
12144960,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.8607445359230042,0.4416052103042602,0.4006932973861694,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.9390383958816528,0.5668203234672546,0.5387400388717651,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8248594999313354,0.3864194750785827,0.2725633084774017,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.7688133716583252,0.3114578127861023,0.2989790737628937,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.6787376999855042,0.2119159549474716,0.9736275672912598,284.4657287597656,284.95001220703125,300.45001220703125,288.11492919921875,298.2167358398437,298.2484130859375,284.4637145996094,1.0,0.5797783136367798,0.410273015499115,0.410273015499115,1.0,1.0,-2.9832475185394287,0.9038110971450806,2.0794363021850586,0.2311357259750366,0.9050201177597046,0.9050201177597046,0.0,173.81939697265625,148.0,43584.0234375,0.0,2396.1806640625,1.0,280.0576477050781,282.8755187988281,291.1545104980469,293.9994812011719,293.1499938964844,293.1499938964844,279.75,36470.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959445595741272,1.0,0.0,0.0,3.701094627380371,3.7011191844940186,9.140156862486036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.9375,0.0,1594.326904296875,1895.4371337890625,0.0,4265.7041015625,0.917003571987152,1.0,0.0,3.0,1.0,0.0
12145020,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2625427246094,0.8704286813735962,0.4381714761257171,0.3973044753074646,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623596191406,0.9531807899475098,0.5659267902374268,0.5375904440879822,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.8361913561820984,0.387483149766922,0.2730436325073242,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2629089355469,0.7788021564483643,0.3105846345424652,0.2978153228759765,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635498046875,0.6872273683547974,0.210739329457283,0.9666916131973268,284.2625427246094,284.95001220703125,300.4467468261719,288.04522705078125,298.20001220703125,298.22735595703125,284.2606811523437,1.0,0.5719864964485168,0.4102331697940826,0.4102331697940826,1.0,1.0,-2.968634605407715,0.8984243273735046,2.070210218429565,0.2292506843805313,0.8941819667816162,0.8941819667816162,0.0,163.91722106933594,136.0,44288.40234375,0.0,2319.539306640625,1.0,279.7579040527344,282.6435241699219,291.0979919433594,293.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,36805.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672063112258911,3.67208743095398,8.997328109217051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.22705078125,0.0,1563.91455078125,1895.4371337890625,0.0,4300.0,0.9107349514961244,1.0,0.0,3.0,1.0,0.0
12145080,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2625427246094,0.8704286813735962,0.4381714761257171,0.3973044753074646,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623596191406,0.9531807899475098,0.5659267902374268,0.5375904440879822,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.8361913561820984,0.387483149766922,0.2730436325073242,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2629089355469,0.7788021564483643,0.3105846345424652,0.2978153228759765,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635498046875,0.6872273683547974,0.210739329457283,0.9666916131973268,284.2625427246094,284.95001220703125,300.4467468261719,288.04522705078125,298.20001220703125,298.22735595703125,284.2606811523437,1.0,0.5719864964485168,0.4102331697940826,0.4102331697940826,1.0,1.0,-2.968634605407715,0.8984243273735046,2.070210218429565,0.2292506843805313,0.8941819667816162,0.8941819667816162,0.0,163.91722106933594,136.0,44288.40234375,0.0,2319.539306640625,1.0,279.7579040527344,282.6435241699219,291.0979919433594,293.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,36805.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672063112258911,3.67208743095398,8.997328109217051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.22705078125,0.0,1563.91455078125,1895.4371337890625,0.0,4300.0,0.9107349514961244,1.0,0.0,3.0,1.0,0.0
12145140,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.8853941559791565,0.4367656707763672,0.3950306177139282,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283752441406,0.9715163111686708,0.5667633414268494,0.5373631119728088,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8522824048995972,0.3900163471698761,0.2741264700889587,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.7932982444763184,0.3107727766036987,0.2971897721290588,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.6997407674789429,0.210374653339386,0.9616093039512634,284.42822265625,284.95001220703125,300.4425964355469,287.9771728515625,298.1959533691406,298.2242431640625,284.4295349121094,1.0,0.563922643661499,0.4101933538913727,0.4101933538913727,1.0,1.0,-2.960054397583008,0.8952259421348572,2.064828395843506,0.2279994934797287,0.8885632753372192,0.8885632753372192,0.0,152.31407165527344,124.0,42993.96875,0.0,2245.656005859375,1.0,280.0422058105469,282.8599548339844,290.9388427734375,293.6776733398437,293.1499938964844,293.1499938964844,280.3500061035156,36768.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908263087272644,1.0,0.0,0.0,3.6426827907562256,3.642706871032715,8.853928648022702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.47705078125,0.0,1530.780029296875,1895.4371337890625,0.0,4222.0966796875,0.9041807055473328,1.0,0.0,3.0,1.0,0.0
12145200,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.8853941559791565,0.4367656707763672,0.3950306177139282,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283752441406,0.9715163111686708,0.5667633414268494,0.5373631119728088,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8522824048995972,0.3900163471698761,0.2741264700889587,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.7932982444763184,0.3107727766036987,0.2971897721290588,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.6997407674789429,0.210374653339386,0.9616093039512634,284.42822265625,284.95001220703125,300.4425964355469,287.9771728515625,298.1959533691406,298.2242431640625,284.4295349121094,1.0,0.563922643661499,0.4101933538913727,0.4101933538913727,1.0,1.0,-2.960054397583008,0.8952259421348572,2.064828395843506,0.2279994934797287,0.8885632753372192,0.8885632753372192,0.0,152.31407165527344,124.0,42993.96875,0.0,2245.656005859375,1.0,280.0422058105469,282.8599548339844,290.9388427734375,293.6776733398437,293.1499938964844,293.1499938964844,280.3500061035156,36768.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908263087272644,1.0,0.0,0.0,3.6426827907562256,3.642706871032715,8.853928648022702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.47705078125,0.0,1530.780029296875,1895.4371337890625,0.0,4222.0966796875,0.9041807055473328,1.0,0.0,3.0,1.0,0.0
12145260,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9081242680549622,0.4369632005691528,0.3944376707077026,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.9934855699539183,0.569230318069458,0.5388431549072266,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.8759346008300781,0.3938974738121032,0.2762443423271179,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.8140491247177124,0.3121065497398376,0.2976927459239959,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6198425292969,0.7177274227142334,0.2110128104686737,0.9609832167625428,284.6208190917969,284.95001220703125,300.4375,287.91119384765625,298.20318603515625,298.236328125,284.6225280761719,1.0,0.5564525127410889,0.4102391302585602,0.4102391302585602,1.0,1.0,-2.9635088443756104,0.8965760469436646,2.066932916641236,0.2286479026079177,0.8857523202896118,0.8857523202896118,0.0,139.23199462890625,112.0,41828.921875,0.0,2185.62548828125,1.0,280.34161376953125,283.0998840332031,290.8538818359375,293.4975891113281,293.1499938964844,293.1499938964844,280.6499938964844,36597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759780168533324,1.0,0.0,0.0,3.619683027267456,3.619706869125366,8.742474619793938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.08349609375,0.0,1504.136962890625,1895.4371337890625,0.0,4093.665283203125,0.8989392518997192,1.0,0.0,3.0,1.0,0.0
12145320,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9081242680549622,0.4369632005691528,0.3944376707077026,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.9934855699539183,0.569230318069458,0.5388431549072266,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.8759346008300781,0.3938974738121032,0.2762443423271179,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.8140491247177124,0.3121065497398376,0.2976927459239959,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6198425292969,0.7177274227142334,0.2110128104686737,0.9609832167625428,284.6208190917969,284.95001220703125,300.4375,287.91119384765625,298.20318603515625,298.236328125,284.6225280761719,1.0,0.5564525127410889,0.4102391302585602,0.4102391302585602,1.0,1.0,-2.9635088443756104,0.8965760469436646,2.066932916641236,0.2286479026079177,0.8857523202896118,0.8857523202896118,0.0,139.23199462890625,112.0,41828.921875,0.0,2185.62548828125,1.0,280.34161376953125,283.0998840332031,290.8538818359375,293.4975891113281,293.1499938964844,293.1499938964844,280.6499938964844,36597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759780168533324,1.0,0.0,0.0,3.619683027267456,3.619706869125366,8.742474619793938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.08349609375,0.0,1504.136962890625,1895.4371337890625,0.0,4093.665283203125,0.8989392518997192,1.0,0.0,3.0,1.0,0.0
12145380,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9309144020080566,0.4378062486648559,0.3947233855724334,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.5740042924880981,0.5191625952720642,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8983765244483948,0.3984138965606689,0.2790122628211975,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8316749930381775,0.3140203058719635,0.2990056276321411,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7328895926475525,0.2122164368629455,0.9640398025512696,284.8133544921875,284.95001220703125,300.4314880371094,287.8478088378906,298.2174072265625,298.2602844238281,284.8134765625,1.0,0.5483604073524475,0.4102848768234253,0.4102848768234253,1.0,1.0,-2.950817584991455,0.8921307921409607,2.0586867332458496,0.2267260551452636,0.8855715990066528,0.8855715990066528,0.0,128.88150024414062,100.0,40742.06640625,0.0,2110.0517578125,1.0,280.64141845703125,283.33953857421875,290.7977294921875,293.370849609375,293.1499938964844,293.1499938964844,280.95001220703125,36359.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631596207618712,1.0,0.0,0.0,3.605654716491699,3.6056783199310303,8.674842320033349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.591796875,0.0,1487.045654296875,1895.4371337890625,0.0,3980.700439453125,0.8956427574157715,1.0,0.0,3.0,1.0,0.0
12145440,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9309144020080566,0.4378062486648559,0.3947233855724334,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.5740042924880981,0.5191625952720642,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8983765244483948,0.3984138965606689,0.2790122628211975,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8316749930381775,0.3140203058719635,0.2990056276321411,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7328895926475525,0.2122164368629455,0.9640398025512696,284.8133544921875,284.95001220703125,300.4314880371094,287.8478088378906,298.2174072265625,298.2602844238281,284.8134765625,1.0,0.5483604073524475,0.4102848768234253,0.4102848768234253,1.0,1.0,-2.950817584991455,0.8921307921409607,2.0586867332458496,0.2267260551452636,0.8855715990066528,0.8855715990066528,0.0,128.88150024414062,100.0,40742.06640625,0.0,2110.0517578125,1.0,280.64141845703125,283.33953857421875,290.7977294921875,293.370849609375,293.1499938964844,293.1499938964844,280.95001220703125,36359.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631596207618712,1.0,0.0,0.0,3.605654716491699,3.6056783199310303,8.674842320033349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.591796875,0.0,1487.045654296875,1895.4371337890625,0.0,3980.700439453125,0.8956427574157715,1.0,0.0,3.0,1.0,0.0
12145500,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9414017200469972,0.4382916390895843,0.3949432969093323,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.5783877372741699,0.5045841932296753,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9090762734413148,0.4007677733898163,0.2804840207099914,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8398017287254333,0.3150685727596283,0.2997868359088897,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.739914059638977,0.212931677699089,0.9662581086158752,284.94830322265625,284.95001220703125,300.4281311035156,287.8172302246094,298.2305908203125,298.2815856933594,284.95623779296875,1.0,0.543655276298523,0.410307765007019,0.410307765007019,1.0,1.0,-2.9369266033172607,0.8871030211448669,2.049823522567749,0.225780114531517,0.8868600726127625,0.8868600726127625,0.0,124.40386199951172,100.0,39788.15234375,0.0,2065.3896484375,1.0,280.8974609375,283.5190124511719,290.7450866699219,293.20953369140625,293.1499938964844,293.1499938964844,280.95001220703125,36220.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548814296722412,1.0,0.0,0.0,3.6019437313079834,3.6019673347473145,8.656994623379433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.4296875,0.0,1481.982666015625,1895.4371337890625,0.0,3906.82958984375,0.8947541117668152,1.0,0.0,3.0,1.0,0.0
12145560,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9535624980926514,0.4388739764690399,0.395313024520874,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.5838716626167297,0.4879394471645355,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.922707200050354,0.4032209813594818,0.2820562124252319,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8496083617210388,0.3162002563476562,0.3006690144538879,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7484360933303833,0.2137462198734283,0.9689499735832214,284.989013671875,284.95001220703125,300.4245300292969,287.7875061035156,298.24810791015625,298.3094177246094,284.9894104003906,1.0,0.5387706756591797,0.410307914018631,0.410307914018631,1.0,1.0,-2.923551082611084,0.8822662234306335,2.0412847995758057,0.2240135222673416,0.8875755071640015,0.8875755071640015,0.0,119.47708892822266,118.0,39556.5390625,0.0,2018.321044921875,1.0,280.94146728515625,283.56494140625,290.7411193847656,293.24176025390625,293.1499938964844,293.1499938964844,281.25,36107.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951281726360321,1.0,0.0,0.0,3.6010050773620605,3.601028680801392,8.65248296122445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.35791015625,0.0,1480.1304931640625,1895.4371337890625,0.0,3874.501708984375,0.8944264650344849,1.0,0.0,3.0,1.0,0.0
12145620,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.9605702757835388,0.4403163492679596,0.3964079618453979,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.5951902866363525,0.4793076813220978,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.9335619807243348,0.4084206521511078,0.2855179905891418,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.8565429449081421,0.3186975419521332,0.3028445541858673,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7546663880348206,0.2156693786382675,0.9766589403152466,285.1906433105469,284.95001220703125,300.4166564941406,287.7307434082031,298.2857971191406,298.3662414550781,285.1925354003906,1.0,0.5393429398536682,0.4103082120418548,0.4103082120418548,1.0,1.0,-2.9304819107055664,0.8848069310188293,2.045675039291382,0.2245092540979385,0.8923746347427368,0.8923746347427368,0.0,117.48600006103516,136.0,38789.54296875,0.0,2019.9837646484373,1.0,281.2413330078125,283.8078918457031,290.6879577636719,293.12823486328125,293.1499938964844,293.1499938964844,281.54998779296875,35823.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398272037506104,1.0,0.0,0.0,3.6066620349884033,3.6066856384277344,8.67968935835961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.4775390625,0.0,1484.1812744140625,1895.4371337890625,0.0,3770.873291015625,0.8954955339431763,1.0,0.0,3.0,1.0,0.0
12145680,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.9605702757835388,0.4403163492679596,0.3964079618453979,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.5951902866363525,0.4793076813220978,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.9335619807243348,0.4084206521511078,0.2855179905891418,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.8565429449081421,0.3186975419521332,0.3028445541858673,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7546663880348206,0.2156693786382675,0.9766589403152466,285.1906433105469,284.95001220703125,300.4166564941406,287.7307434082031,298.2857971191406,298.3662414550781,285.1925354003906,1.0,0.5393429398536682,0.4103082120418548,0.4103082120418548,1.0,1.0,-2.9304819107055664,0.8848069310188293,2.045675039291382,0.2245092540979385,0.8923746347427368,0.8923746347427368,0.0,117.48600006103516,136.0,38789.54296875,0.0,2019.9837646484373,1.0,281.2413330078125,283.8078918457031,290.6879577636719,293.12823486328125,293.1499938964844,293.1499938964844,281.54998779296875,35823.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398272037506104,1.0,0.0,0.0,3.6066620349884033,3.6066856384277344,8.67968935835961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.4775390625,0.0,1484.1812744140625,1895.4371337890625,0.0,3770.873291015625,0.8954955339431763,1.0,0.0,3.0,1.0,0.0
12145740,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9553657174110411,0.4424382746219635,0.3982304036617279,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.9990000128746032,0.6039698123931885,0.4889711141586303,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9313483834266664,0.4142133295536041,0.289499968290329,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8534988760948181,0.321632444858551,0.3055932521820068,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.7523848414421082,0.2179902791976928,0.9870657920837402,285.44647216796875,284.95001220703125,300.4078674316406,287.677978515625,298.31304931640625,298.4062805175781,285.4496459960937,1.0,0.5466940999031067,0.4103084802627563,0.4103084802627563,1.0,1.0,-2.9648637771606445,0.8972380757331848,2.0676257610321045,0.2290819883346557,0.9010530710220336,0.9010530710220336,0.0,121.30695343017578,154.0,38559.8359375,0.0,2097.365966796875,1.0,281.5414733886719,284.07891845703125,290.6519775390625,293.06524658203125,293.1499938964844,293.1499938964844,281.25,35476.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931613564491272,1.0,0.0,0.0,3.6252264976501465,3.6252501010894775,8.769272881181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.18212890625,0.0,1501.893310546875,1895.4371337890625,0.0,3695.922607421875,0.8994042277336121,1.0,0.0,3.0,1.0,0.0
12145800,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9553657174110411,0.4424382746219635,0.3982304036617279,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.9990000128746032,0.6039698123931885,0.4889711141586303,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9313483834266664,0.4142133295536041,0.289499968290329,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8534988760948181,0.321632444858551,0.3055932521820068,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.7523848414421082,0.2179902791976928,0.9870657920837402,285.44647216796875,284.95001220703125,300.4078674316406,287.677978515625,298.31304931640625,298.4062805175781,285.4496459960937,1.0,0.5466940999031067,0.4103084802627563,0.4103084802627563,1.0,1.0,-2.9648637771606445,0.8972380757331848,2.0676257610321045,0.2290819883346557,0.9010530710220336,0.9010530710220336,0.0,121.30695343017578,154.0,38559.8359375,0.0,2097.365966796875,1.0,281.5414733886719,284.07891845703125,290.6519775390625,293.06524658203125,293.1499938964844,293.1499938964844,281.25,35476.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931613564491272,1.0,0.0,0.0,3.6252264976501465,3.6252501010894775,8.769272881181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.18212890625,0.0,1501.893310546875,1895.4371337890625,0.0,3695.922607421875,0.8994042277336121,1.0,0.0,3.0,1.0,0.0
12145860,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9389259815216064,0.4424834549427032,0.3991721570491791,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9990000128746032,0.6073998808860779,0.5135114192962646,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9181468486785888,0.4185264110565185,0.2930610477924347,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8423205614089966,0.3235000073909759,0.3079986870288849,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7430111765861511,0.219510480761528,0.9965625405311584,285.2721252441406,284.95001220703125,300.3981628417969,287.6297607421875,298.3099365234375,298.4034423828125,285.2720642089844,1.0,0.5586918592453003,0.4099581241607666,0.4099581241607666,1.0,1.0,-3.014075756072998,0.9141123294830322,2.099963426589966,0.2349628210067749,0.903892457485199,0.903892457485199,0.0,129.8127899169922,172.0,39770.43359375,0.0,2226.614013671875,1.0,281.2579040527344,283.868896484375,290.70916748046875,293.2723083496094,293.1499938964844,293.1499938964844,280.95001220703125,35544.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524531364440918,1.0,0.0,0.0,3.64297103881836,3.6429948806762695,8.855329269863432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.6357421875,0.0,1521.962646484375,1895.4371337890625,0.0,3885.034912109375,0.9033855199813844,1.0,0.0,3.0,1.0,0.0
12145920,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9389259815216064,0.4424834549427032,0.3991721570491791,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9990000128746032,0.6073998808860779,0.5135114192962646,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9181468486785888,0.4185264110565185,0.2930610477924347,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8423205614089966,0.3235000073909759,0.3079986870288849,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7430111765861511,0.219510480761528,0.9965625405311584,285.2721252441406,284.95001220703125,300.3981628417969,287.6297607421875,298.3099365234375,298.4034423828125,285.2720642089844,1.0,0.5586918592453003,0.4099581241607666,0.4099581241607666,1.0,1.0,-3.014075756072998,0.9141123294830322,2.099963426589966,0.2349628210067749,0.903892457485199,0.903892457485199,0.0,129.8127899169922,172.0,39770.43359375,0.0,2226.614013671875,1.0,281.2579040527344,283.868896484375,290.70916748046875,293.2723083496094,293.1499938964844,293.1499938964844,280.95001220703125,35544.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524531364440918,1.0,0.0,0.0,3.64297103881836,3.6429948806762695,8.855329269863432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.6357421875,0.0,1521.962646484375,1895.4371337890625,0.0,3885.034912109375,0.9033855199813844,1.0,0.0,3.0,1.0,0.0
12145980,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9135024547576904,0.4407408833503723,0.3982943594455719,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.6047348380088806,0.5500791072845459,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8982765674591064,0.4213688671588897,0.2955319881439209,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8254157900810242,0.3240736126899719,0.3092016577720642,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7283720970153809,0.2198322117328643,1.0011606216430664,285.0821533203125,284.95001220703125,300.38751220703125,287.5865173339844,298.2788391113281,298.3608093261719,285.08209228515625,1.0,0.5733084678649902,0.4096077382564544,0.4096077382564544,1.0,1.0,-3.0669217109680176,0.9321921467781068,2.134729385375977,0.2412760853767395,0.904005229473114,0.904005229473114,0.0,142.32058715820312,175.0,41020.65625,0.0,2387.4560546875,1.0,280.9582824707031,283.6431884765625,290.6751403808594,293.3349304199219,293.1499938964844,293.1499938964844,280.6499938964844,35721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738176465034484,1.0,0.0,0.0,3.65387773513794,3.6539018154144287,8.908432960197388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.515625,0.0,1535.401611328125,1895.4371337890625,0.0,4074.755126953125,0.9059405326843262,1.0,0.0,3.0,1.0,0.0
12146040,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9135024547576904,0.4407408833503723,0.3982943594455719,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.6047348380088806,0.5500791072845459,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8982765674591064,0.4213688671588897,0.2955319881439209,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8254157900810242,0.3240736126899719,0.3092016577720642,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7283720970153809,0.2198322117328643,1.0011606216430664,285.0821533203125,284.95001220703125,300.38751220703125,287.5865173339844,298.2788391113281,298.3608093261719,285.08209228515625,1.0,0.5733084678649902,0.4096077382564544,0.4096077382564544,1.0,1.0,-3.0669217109680176,0.9321921467781068,2.134729385375977,0.2412760853767395,0.904005229473114,0.904005229473114,0.0,142.32058715820312,175.0,41020.65625,0.0,2387.4560546875,1.0,280.9582824707031,283.6431884765625,290.6751403808594,293.3349304199219,293.1499938964844,293.1499938964844,280.6499938964844,35721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738176465034484,1.0,0.0,0.0,3.65387773513794,3.6539018154144287,8.908432960197388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.515625,0.0,1535.401611328125,1895.4371337890625,0.0,4074.755126953125,0.9059405326843262,1.0,0.0,3.0,1.0,0.0
12146100,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9035025238990784,0.439623475074768,0.3975797593593597,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.6017173528671265,0.5659445524215698,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8906040787696838,0.4225353300571441,0.2965553998947143,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8183615803718567,0.3240886032581329,0.3094996809959411,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7221407890319824,0.2196842730045318,1.001875877380371,284.9469299316406,284.95001220703125,300.3818359375,287.5669250488281,298.2574157714844,298.3316345214844,284.939453125,1.0,0.5790287256240845,0.4094325602054596,0.4094325602054596,1.0,1.0,-3.087602376937866,0.9391326904296876,2.1484696865081787,0.2438432425260543,0.9026814699172974,0.9026814699172974,0.0,147.9024200439453,175.0,42022.66796875,0.0,2455.423828125,1.0,280.7011413574219,283.4659423828125,290.6734924316406,293.4493103027344,293.1499938964844,293.1499938964844,280.6499938964844,35836.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853866696357728,1.0,0.0,0.0,3.656684875488281,3.6567089557647705,8.922125971366768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2939453125,0.0,1539.389404296875,1895.4371337890625,0.0,4175.36767578125,0.9066095352172852,1.0,0.0,3.0,1.0,0.0
12146160,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8913549184799194,0.4383050501346588,0.3966878354549408,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9921109676361084,0.598537266254425,0.5687589049339294,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8802804946899414,0.4235037565231323,0.29745814204216,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.808752179145813,0.3239047825336456,0.3096547722816467,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7136083841323853,0.2193253338336944,1.0018970966339111,284.8988037109375,284.95001220703125,300.3759155273437,287.5487365722656,298.2344665527344,298.3030700683594,284.8970642089844,1.0,0.5833669304847717,0.4087832272052765,0.4087832272052765,1.0,1.0,-3.09192419052124,0.9390262365341188,2.152898073196411,0.2433856129646301,0.9018226265907288,0.9018226265907288,0.0,154.71461486816406,178.0,42125.98046875,0.0,2498.9541015625,1.0,280.658203125,283.4148254394531,290.6226806640625,293.3598022460937,293.1499938964844,293.1499938964844,280.3500061035156,35935.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991410493850708,1.0,0.0,0.0,3.657004594802856,3.6570286750793457,8.923686323214497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.94873046875,0.0,1540.488525390625,1895.4371337890625,0.0,4227.09130859375,0.9067793488502502,1.0,0.0,3.0,1.0,0.0
12146220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8714010715484619,0.43526691198349,0.3945448994636535,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9728869199752808,0.5947344303131104,0.5649756789207458,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8638361096382141,0.425050139427185,0.2989680469036102,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.7919449210166931,0.3231592774391174,0.309541255235672,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.6980703473091125,0.2182438671588897,0.9998099207878112,284.69024658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.20050048828125,298.2652282714844,284.6884155273437,1.0,0.5888398885726929,0.4074845612049103,0.4074845612049103,1.0,1.0,-3.0833065509796143,0.9325544834136964,2.150752067565918,0.2388886362314224,0.8966420292854309,0.8966420292854309,0.0,166.3573760986328,181.0,42870.4375,0.0,2544.401123046875,1.0,280.35821533203125,283.1688537597656,290.578857421875,293.360107421875,293.1499938964844,293.1499938964844,280.6499938964844,36210.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649956226348877,3.649980306625366,8.889321634342195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.03759765625,0.0,1534.697265625,1895.4371337890625,0.0,4300.0,0.9053884744644164,1.0,0.0,3.0,1.0,0.0
12146280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8714010715484619,0.43526691198349,0.3945448994636535,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9728869199752808,0.5947344303131104,0.5649756789207458,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8638361096382141,0.425050139427185,0.2989680469036102,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.7919449210166931,0.3231592774391174,0.309541255235672,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.6980703473091125,0.2182438671588897,0.9998099207878112,284.69024658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.20050048828125,298.2652282714844,284.6884155273437,1.0,0.5888398885726929,0.4074845612049103,0.4074845612049103,1.0,1.0,-3.0833065509796143,0.9325544834136964,2.150752067565918,0.2388886362314224,0.8966420292854309,0.8966420292854309,0.0,166.3573760986328,181.0,42870.4375,0.0,2544.401123046875,1.0,280.35821533203125,283.1688537597656,290.578857421875,293.360107421875,293.1499938964844,293.1499938964844,280.6499938964844,36210.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649956226348877,3.649980306625366,8.889321634342195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.03759765625,0.0,1534.697265625,1895.4371337890625,0.0,4300.0,0.9053884744644164,1.0,0.0,3.0,1.0,0.0
