time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8610857129096985,0.4341331720352173,0.393205851316452,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9619879126548768,0.5943429470062256,0.5640240907669067,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.856480062007904,0.4280207753181457,0.3008756339550018,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7833244204521179,0.3233610689640045,0.3096576035022735,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6896504759788513,0.2178340703248977,0.9980247020721436,284.8612670898437,284.95001220703125,300.3500061035156,287.49151611328125,298.18634033203125,298.25567626953125,284.8625793457031,1.0,0.5924423933029175,0.406185895204544,0.406185895204544,1.0,1.0,-3.080824613571167,0.9282867908477784,2.1525378227233887,0.235005721449852,0.8968459367752075,0.8968459367752075,0.0,173.20687866210938,184.0,41885.49609375,0.0,2575.689697265625,1.0,280.6420288085937,283.38580322265625,290.450927734375,293.09912109375,293.1499938964844,293.1499938964844,280.95001220703125,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989689290523529,1.0,0.0,0.0,3.644481420516968,3.644505262374878,8.862673439580249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.14501953125,0.0,1527.9749755859375,1895.4371337890625,0.0,4212.36083984375,0.9041381478309632,1.0,0.0,3.0,1.0,0.0
12146400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8610857129096985,0.4341331720352173,0.393205851316452,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9619879126548768,0.5943429470062256,0.5640240907669067,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.856480062007904,0.4280207753181457,0.3008756339550018,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7833244204521179,0.3233610689640045,0.3096576035022735,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6896504759788513,0.2178340703248977,0.9980247020721436,284.8612670898437,284.95001220703125,300.3500061035156,287.49151611328125,298.18634033203125,298.25567626953125,284.8625793457031,1.0,0.5924423933029175,0.406185895204544,0.406185895204544,1.0,1.0,-3.080824613571167,0.9282867908477784,2.1525378227233887,0.235005721449852,0.8968459367752075,0.8968459367752075,0.0,173.20687866210938,184.0,41885.49609375,0.0,2575.689697265625,1.0,280.6420288085937,283.38580322265625,290.450927734375,293.09912109375,293.1499938964844,293.1499938964844,280.95001220703125,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989689290523529,1.0,0.0,0.0,3.644481420516968,3.644505262374878,8.862673439580249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.14501953125,0.0,1527.9749755859375,1895.4371337890625,0.0,4212.36083984375,0.9041381478309632,1.0,0.0,3.0,1.0,0.0
12146460,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8571037650108337,0.4345923662185669,0.3934687077999115,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9579033851623536,0.5962039828300476,0.5654810667037964,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.855060338973999,0.4323868453502655,0.3038030564785003,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7803773880004883,0.3246901333332062,0.3108131885528564,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6865628957748413,0.2184015810489654,1.0001972913742063,285.06011962890625,284.95001220703125,300.3360290527344,287.4756164550781,298.1881408691406,298.2643127441406,285.061767578125,1.0,0.5958080887794495,0.4060142338275909,0.4060142338275909,1.0,1.0,-3.090402364730835,0.9311595559120178,2.159242868423462,0.2356128692626953,0.8999518752098083,0.8999518752098083,0.0,176.92071533203125,187.0,41033.5859375,0.0,2613.74072265625,1.0,280.9417419433594,283.6278076171875,290.4137878417969,292.9825439453125,293.1499938964844,293.1499938964844,281.25,35927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737868309020996,1.0,0.0,0.0,3.646498680114746,3.646522521972656,8.872487455846567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.96826171875,0.0,1528.73388671875,1895.4371337890625,0.0,4074.485107421875,0.904462456703186,1.0,0.0,3.0,1.0,0.0
12146520,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8571037650108337,0.4345923662185669,0.3934687077999115,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9579033851623536,0.5962039828300476,0.5654810667037964,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.855060338973999,0.4323868453502655,0.3038030564785003,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7803773880004883,0.3246901333332062,0.3108131885528564,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6865628957748413,0.2184015810489654,1.0001972913742063,285.06011962890625,284.95001220703125,300.3360290527344,287.4756164550781,298.1881408691406,298.2643127441406,285.061767578125,1.0,0.5958080887794495,0.4060142338275909,0.4060142338275909,1.0,1.0,-3.090402364730835,0.9311595559120178,2.159242868423462,0.2356128692626953,0.8999518752098083,0.8999518752098083,0.0,176.92071533203125,187.0,41033.5859375,0.0,2613.74072265625,1.0,280.9417419433594,283.6278076171875,290.4137878417969,292.9825439453125,293.1499938964844,293.1499938964844,281.25,35927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737868309020996,1.0,0.0,0.0,3.646498680114746,3.646522521972656,8.872487455846567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.96826171875,0.0,1528.73388671875,1895.4371337890625,0.0,4074.485107421875,0.904462456703186,1.0,0.0,3.0,1.0,0.0
12146580,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8557220697402954,0.4359633922576904,0.3945631086826324,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9568971395492554,0.5992833971977234,0.5681731104850769,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8561416864395142,0.4376253485679626,0.307343453168869,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7799136638641357,0.3267742097377777,0.3126741051673889,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.6859691739082336,0.2196831107139587,1.0054973363876345,285.2978820800781,284.95001220703125,300.32183837890625,287.4715881347656,298.1966247558594,298.28179931640625,285.29998779296875,1.0,0.5994684100151062,0.4058425724506378,0.4058425724506378,1.0,1.0,-3.1078124046325684,0.936905026435852,2.170907497406006,0.2373698949813842,0.9065442085266112,0.9065442085266112,0.0,179.40394592285156,190.0,40538.84765625,0.0,2660.830810546875,1.0,281.2417907714844,283.8862609863281,290.4203491210937,292.9436950683594,293.1499938964844,293.1499938964844,280.95001220703125,35649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604730010032654,1.0,0.0,0.0,3.658724546432495,3.658748626708984,8.932082664614427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.4150390625,0.0,1540.269287109375,1895.4371337890625,0.0,3956.80126953125,0.9070133566856384,1.0,0.0,3.0,1.0,0.0
12146640,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8557220697402954,0.4359633922576904,0.3945631086826324,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9568971395492554,0.5992833971977234,0.5681731104850769,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.8561416864395142,0.4376253485679626,0.307343453168869,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7799136638641357,0.3267742097377777,0.3126741051673889,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.6859691739082336,0.2196831107139587,1.0054973363876345,285.2978820800781,284.95001220703125,300.32183837890625,287.4715881347656,298.1966247558594,298.28179931640625,285.29998779296875,1.0,0.5994684100151062,0.4058425724506378,0.4058425724506378,1.0,1.0,-3.1078124046325684,0.936905026435852,2.170907497406006,0.2373698949813842,0.9065442085266112,0.9065442085266112,0.0,179.40394592285156,190.0,40538.84765625,0.0,2660.830810546875,1.0,281.2417907714844,283.8862609863281,290.4203491210937,292.9436950683594,293.1499938964844,293.1499938964844,280.95001220703125,35649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604730010032654,1.0,0.0,0.0,3.658724546432495,3.658748626708984,8.932082664614427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.4150390625,0.0,1540.269287109375,1895.4371337890625,0.0,3956.80126953125,0.9070133566856384,1.0,0.0,3.0,1.0,0.0
12146700,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.8549230694770813,0.43600594997406,0.3950435519218445,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.956324577331543,0.6002916097640991,0.5695393681526184,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.856602668762207,0.4397873282432556,0.3091092109680176,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.779662013053894,0.3275533020496368,0.3136557936668396,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.6857243776321411,0.2201919108629226,1.0085989236831665,285.152099609375,284.95001220703125,300.314697265625,287.4737243652344,298.1968688964844,298.2849426269531,285.1434326171875,1.0,0.6013944745063782,0.4057567417621612,0.4057567417621612,1.0,1.0,-3.117072105407715,0.9399628043174744,2.177109241485596,0.2384388893842697,0.9065021276474,0.9065021276474,0.0,180.7397308349609,190.0,41289.01953125,0.0,2686.13916015625,1.0,280.9983215332031,283.71044921875,290.5134582519531,293.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,35700.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692324995994568,1.0,0.0,0.0,3.664681196212769,3.664705276489258,8.961189905676292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.64306640625,0.0,1547.313720703125,1895.4371337890625,0.0,4034.444580078125,0.908318281173706,1.0,0.0,3.0,1.0,0.0
12146760,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8526022434234619,0.4353379309177398,0.3947547078132629,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.954071044921875,0.6005784273147583,0.5701455473899841,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8556505441665649,0.4413846433162689,0.3104195296764374,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7781116962432861,0.3278960287570953,0.3142169117927551,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6842897534370422,0.2203753292560577,1.0103702545166016,285.0990905761719,284.95001220703125,300.3074951171875,287.478515625,298.1914367675781,298.2810974121094,285.09765625,1.0,0.6031109690666199,0.4054203629493713,0.4054203629493713,1.0,1.0,-3.1218416690826416,0.940802276134491,2.181039333343506,0.2383109629154205,0.9069153070449828,0.9069153070449828,0.0,182.74435424804688,193.0,41391.67578125,0.0,2706.240966796875,1.0,280.957763671875,283.6577453613281,290.52642822265625,293.17974853515625,293.1499938964844,293.1499938964844,280.6499938964844,35763.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749405980110168,1.0,0.0,0.0,3.668419122695923,3.668443202972412,8.979479844128946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.529296875,0.0,1551.9788818359375,1895.4371337890625,0.0,4084.591552734375,0.9092275500297546,1.0,0.0,3.0,1.0,0.0
12146820,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8463422060012817,0.4330627024173736,0.3931542932987213,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.947478413581848,0.5999847650527954,0.5701215267181396,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8521620035171509,0.4437518715858459,0.3123736977577209,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7734374403953552,0.3278184533119201,0.3145550191402435,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6798573732376099,0.2201070785522461,1.010951280593872,284.8961486816406,284.95001220703125,300.29296875,287.4955749511719,298.1742553710937,298.26513671875,284.8946533203125,1.0,0.6058799028396606,0.4047475457191467,0.4047475457191467,1.0,1.0,-3.123353242874145,0.939548134803772,2.183804988861084,0.2368289232254028,0.9044914841651917,0.9044914841651917,0.0,187.38536071777344,181.0,42284.98828125,0.0,2733.973388671875,1.0,280.6580810546875,283.4149780273437,290.5506591796875,293.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,35969.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989462912082672,1.0,0.0,0.0,3.6701714992523193,3.670195817947388,8.988061495074362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.02978515625,0.0,1555.4996337890625,1895.4371337890625,0.0,4210.42041015625,0.909753441810608,1.0,0.0,3.0,1.0,0.0
12146880,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8463422060012817,0.4330627024173736,0.3931542932987213,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.947478413581848,0.5999847650527954,0.5701215267181396,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8521620035171509,0.4437518715858459,0.3123736977577209,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7734374403953552,0.3278184533119201,0.3145550191402435,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6798573732376099,0.2201070785522461,1.010951280593872,284.8961486816406,284.95001220703125,300.29296875,287.4955749511719,298.1742553710937,298.26513671875,284.8946533203125,1.0,0.6058799028396606,0.4047475457191467,0.4047475457191467,1.0,1.0,-3.123353242874145,0.939548134803772,2.183804988861084,0.2368289232254028,0.9044914841651917,0.9044914841651917,0.0,187.38536071777344,181.0,42284.98828125,0.0,2733.973388671875,1.0,280.6580810546875,283.4149780273437,290.5506591796875,293.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,35969.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989462912082672,1.0,0.0,0.0,3.6701714992523193,3.670195817947388,8.988061495074362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.02978515625,0.0,1555.4996337890625,1895.4371337890625,0.0,4210.42041015625,0.909753441810608,1.0,0.0,3.0,1.0,0.0
12146940,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8463500738143921,0.4302360713481903,0.3906701207160949,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.9489253759384156,0.5984865427017212,0.5688343644142151,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8550676107406616,0.4455590844154358,0.3136606216430664,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7746250629425049,0.3271491229534149,0.313979297876358,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.6805916428565979,0.2193094789981842,1.007590889930725,284.6961669921875,284.95001220703125,300.2782287597656,287.5219116210937,298.1540832519531,298.24566650390625,284.6946105957031,1.0,0.6034420132637024,0.4040747284889221,0.4040747284889221,1.0,1.0,-3.115643262863159,0.9350273609161376,2.1806156635284424,0.2341208159923553,0.8994503617286682,0.8994503617286682,0.0,185.5093688964844,169.0,43107.29296875,0.0,2708.6787109375,1.0,280.35809326171875,283.17413330078125,290.5616149902344,293.3434143066406,293.1499938964844,293.1499938964844,280.6499938964844,36220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662693977355957,3.6627180576324463,8.951473660090414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0595703125,0.0,1548.9959716796875,1895.4371337890625,0.0,4300.0,0.908247411251068,1.0,0.0,3.0,1.0,0.0
12147000,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8463500738143921,0.4302360713481903,0.3906701207160949,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.9489253759384156,0.5984865427017212,0.5688343644142151,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8550676107406616,0.4455590844154358,0.3136606216430664,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7746250629425049,0.3271491229534149,0.313979297876358,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.6805916428565979,0.2193094789981842,1.007590889930725,284.6961669921875,284.95001220703125,300.2782287597656,287.5219116210937,298.1540832519531,298.24566650390625,284.6946105957031,1.0,0.6034420132637024,0.4040747284889221,0.4040747284889221,1.0,1.0,-3.115643262863159,0.9350273609161376,2.1806156635284424,0.2341208159923553,0.8994503617286682,0.8994503617286682,0.0,185.5093688964844,169.0,43107.29296875,0.0,2708.6787109375,1.0,280.35809326171875,283.17413330078125,290.5616149902344,293.3434143066406,293.1499938964844,293.1499938964844,280.6499938964844,36220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662693977355957,3.6627180576324463,8.951473660090414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0595703125,0.0,1548.9959716796875,1895.4371337890625,0.0,4300.0,0.908247411251068,1.0,0.0,3.0,1.0,0.0
12147060,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8531586527824402,0.429320365190506,0.3890093863010406,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9585577845573424,0.5986684560775757,0.5681402087211609,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8648699522018433,0.4488545358181,0.3153774738311767,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7820400595664978,0.3274319171905517,0.3136211633682251,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6869104504585266,0.2191546261310577,1.0043834447860718,284.8717346191406,284.95001220703125,300.2633361816406,287.5566711425781,298.1470031738281,298.24346923828125,284.87310791015625,1.0,0.5986523628234863,0.403737723827362,0.403737723827362,1.0,1.0,-3.1105756759643555,0.9323238134384156,2.178251981735229,0.2323627173900604,0.8998286724090576,0.8998286724090576,0.0,178.37832641601562,157.0,42136.59375,0.0,2660.8291015625,1.0,280.64227294921875,283.39276123046875,290.498291015625,293.1443176269531,293.1499938964844,293.1499938964844,280.95001220703125,36122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839418530464172,1.0,0.0,0.0,3.657315254211426,3.657339334487915,8.925202905629703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.03515625,0.0,1542.2425537109375,1895.4371337890625,0.0,4162.89208984375,0.9070085883140564,1.0,0.0,3.0,1.0,0.0
12147120,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8531586527824402,0.429320365190506,0.3890093863010406,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9585577845573424,0.5986684560775757,0.5681402087211609,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8648699522018433,0.4488545358181,0.3153774738311767,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7820400595664978,0.3274319171905517,0.3136211633682251,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6869104504585266,0.2191546261310577,1.0043834447860718,284.8717346191406,284.95001220703125,300.2633361816406,287.5566711425781,298.1470031738281,298.24346923828125,284.87310791015625,1.0,0.5986523628234863,0.403737723827362,0.403737723827362,1.0,1.0,-3.1105756759643555,0.9323238134384156,2.178251981735229,0.2323627173900604,0.8998286724090576,0.8998286724090576,0.0,178.37832641601562,157.0,42136.59375,0.0,2660.8291015625,1.0,280.64227294921875,283.39276123046875,290.498291015625,293.1443176269531,293.1499938964844,293.1499938964844,280.95001220703125,36122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839418530464172,1.0,0.0,0.0,3.657315254211426,3.657339334487915,8.925202905629703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.03515625,0.0,1542.2425537109375,1895.4371337890625,0.0,4162.89208984375,0.9070085883140564,1.0,0.0,3.0,1.0,0.0
12147180,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8671441674232483,0.4300029575824737,0.3889364004135132,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9750837087631226,0.6006307005882263,0.5692052245140076,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8820110559463501,0.4535445272922516,0.3181175291538238,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7960360646247864,0.328873723745346,0.3143135607242584,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6992718577384949,0.2199544608592987,1.0049580335617063,285.0727233886719,284.95001220703125,300.24822998046875,287.5989990234375,298.15093994140625,298.2561950683594,285.0744323730469,1.0,0.5933076739311218,0.403400719165802,0.403400719165802,1.0,1.0,-3.116576194763184,0.9335616827011108,2.183014392852783,0.2321149855852127,0.9031198024749756,0.9031198024749756,0.0,167.750244140625,145.0,41282.6015625,0.0,2616.126708984375,1.0,280.9418334960937,283.6344909667969,290.525146484375,293.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,35918.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656219482421876,1.0,0.0,0.0,3.6596505641937256,3.659674644470215,8.936603990150616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.68994140625,0.0,1543.3231201171875,1895.4371337890625,0.0,4002.539306640625,0.9073995351791382,1.0,0.0,3.0,1.0,0.0
12147240,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8671441674232483,0.4300029575824737,0.3889364004135132,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9750837087631226,0.6006307005882263,0.5692052245140076,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8820110559463501,0.4535445272922516,0.3181175291538238,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7960360646247864,0.328873723745346,0.3143135607242584,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6992718577384949,0.2199544608592987,1.0049580335617063,285.0727233886719,284.95001220703125,300.24822998046875,287.5989990234375,298.15093994140625,298.2561950683594,285.0744323730469,1.0,0.5933076739311218,0.403400719165802,0.403400719165802,1.0,1.0,-3.116576194763184,0.9335616827011108,2.183014392852783,0.2321149855852127,0.9031198024749756,0.9031198024749756,0.0,167.750244140625,145.0,41282.6015625,0.0,2616.126708984375,1.0,280.9418334960937,283.6344909667969,290.525146484375,293.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,35918.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656219482421876,1.0,0.0,0.0,3.6596505641937256,3.659674644470215,8.936603990150616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.68994140625,0.0,1543.3231201171875,1895.4371337890625,0.0,4002.539306640625,0.9073995351791382,1.0,0.0,3.0,1.0,0.0
12147300,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8756074905395508,0.4298977255821228,0.3889434933662414,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.983873188495636,0.6012686491012573,0.5698750019073486,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8921303153038025,0.4555671811103821,0.3195440173149109,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8043678402900696,0.3294610977172851,0.3147916793823242,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7066780924797058,0.2203189581632614,1.0059407949447632,284.94744873046875,284.95001220703125,300.2406311035156,287.6227111816406,298.1504821777344,298.2591552734375,284.9400634765625,1.0,0.5905728340148926,0.403232216835022,0.403232216835022,1.0,1.0,-3.120866775512696,0.9346274733543396,2.186239242553711,0.2322701811790466,0.9019099473953248,0.9019099473953248,0.0,162.07884216308594,145.0,42148.328125,0.0,2594.30712890625,1.0,280.6983947753906,283.4681091308594,290.6369934082031,293.3520202636719,293.1499938964844,293.1499938964844,280.6499938964844,35974.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971622884273529,1.0,0.0,0.0,3.6603786945343018,3.660402774810791,8.940161251302925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.04150390625,0.0,1544.5572509765625,1895.4371337890625,0.0,4055.4892578125,0.9075459837913512,1.0,0.0,3.0,1.0,0.0
12147360,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8834095597267151,0.429235428571701,0.3883383870124817,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9913796782493592,0.6013177633285522,0.5699282288551331,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.901660144329071,0.4571347832679748,0.3205942511558532,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8119632005691528,0.3297161757946014,0.3149470388889313,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7134103178977966,0.2204470634460449,1.0059539079666138,284.9034118652344,284.95001220703125,300.23297119140625,287.64801025390625,298.1461486816406,298.2568359375,284.90234375,1.0,0.5876041054725647,0.4030353426933288,0.4030353426933288,1.0,1.0,-3.1216747760772705,0.9343900680541992,2.187284708023072,0.2319174706935882,0.9011163115501404,0.9011163115501404,0.0,156.8191680908203,133.0,42257.43359375,0.0,2567.86474609375,1.0,280.6576232910156,283.4204406738281,290.6747741699219,293.3699035644531,293.1499938964844,293.1499938964844,280.3500061035156,36037.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753846526145936,1.0,0.0,0.0,3.659027814865112,3.6590518951416016,8.933563435675751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.0869140625,0.0,1543.5205078125,1895.4371337890625,0.0,4088.47705078125,0.9073145985603333,1.0,0.0,3.0,1.0,0.0
12147420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.8965901732444763,0.4270622730255127,0.3863268196582794,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.9990000128746032,0.600655734539032,0.5623490214347839,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9195080995559692,0.4595146775245666,0.3221684098243713,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8242645263671875,0.3295709192752838,0.3146828711032867,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7240477204322815,0.2201789617538452,1.0039719343185425,284.7075500488281,284.95001220703125,300.2174987792969,287.702880859375,298.1321105957031,298.2457580566406,284.7052917480469,1.0,0.5805941820144653,0.4026416540145874,0.4026416540145874,1.0,1.0,-3.1094229221343994,0.929011881351471,2.180410861968994,0.2293477207422256,0.8962773680686951,0.8962773680686951,0.0,147.72711181640625,121.0,43061.73828125,0.0,2495.909423828125,1.0,280.3581848144531,283.181396484375,290.74578857421875,293.5165405273437,293.1499938964844,293.1499938964844,280.6499938964844,36253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875251054763794,1.0,0.0,0.0,3.650341510772705,3.6503655910491934,8.891198035598791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.44970703125,0.0,1535.441650390625,1895.4371337890625,0.0,4193.78369140625,0.9055104851722716,1.0,0.0,3.0,1.0,0.0
12147480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.8965901732444763,0.4270622730255127,0.3863268196582794,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.9990000128746032,0.600655734539032,0.5623490214347839,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9195080995559692,0.4595146775245666,0.3221684098243713,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8242645263671875,0.3295709192752838,0.3146828711032867,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7240477204322815,0.2201789617538452,1.0039719343185425,284.7075500488281,284.95001220703125,300.2174987792969,287.702880859375,298.1321105957031,298.2457580566406,284.7052917480469,1.0,0.5805941820144653,0.4026416540145874,0.4026416540145874,1.0,1.0,-3.1094229221343994,0.929011881351471,2.180410861968994,0.2293477207422256,0.8962773680686951,0.8962773680686951,0.0,147.72711181640625,121.0,43061.73828125,0.0,2495.909423828125,1.0,280.3581848144531,283.181396484375,290.74578857421875,293.5165405273437,293.1499938964844,293.1499938964844,280.6499938964844,36253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875251054763794,1.0,0.0,0.0,3.650341510772705,3.6503655910491934,8.891198035598791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.44970703125,0.0,1535.441650390625,1895.4371337890625,0.0,4193.78369140625,0.9055104851722716,1.0,0.0,3.0,1.0,0.0
12147540,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9092450141906738,0.4262996613979339,0.3848978579044342,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6042568683624268,0.5382786393165588,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9374104738235474,0.4630104899406433,0.3240765929222107,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8354536294937134,0.3300233483314514,0.314556211233139,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7334631681442261,0.220249205827713,1.0020745992660522,284.86529541015625,284.95001220703125,300.20184326171875,287.7627258300781,298.13006591796875,298.2529602050781,284.8656005859375,1.0,0.5715237259864807,0.4022479653358459,0.4022479653358459,1.0,1.0,-3.078574180603028,0.917055070400238,2.161519289016724,0.224538117647171,0.8964649438858032,0.8964649438858032,0.0,139.40435791015625,109.0,41844.7421875,0.0,2393.868896484375,1.0,280.64215087890625,283.384765625,290.7060852050781,293.3379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36148.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719949960708618,1.0,0.0,0.0,3.6440813541412354,3.6441051959991455,8.860727689352643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.39208984375,0.0,1527.7044677734375,1895.4371337890625,0.0,4058.760009765625,0.9040653705596924,1.0,0.0,3.0,1.0,0.0
12147600,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9092450141906738,0.4262996613979339,0.3848978579044342,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6042568683624268,0.5382786393165588,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9374104738235474,0.4630104899406433,0.3240765929222107,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8354536294937134,0.3300233483314514,0.314556211233139,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7334631681442261,0.220249205827713,1.0020745992660522,284.86529541015625,284.95001220703125,300.20184326171875,287.7627258300781,298.13006591796875,298.2529602050781,284.8656005859375,1.0,0.5715237259864807,0.4022479653358459,0.4022479653358459,1.0,1.0,-3.078574180603028,0.917055070400238,2.161519289016724,0.224538117647171,0.8964649438858032,0.8964649438858032,0.0,139.40435791015625,109.0,41844.7421875,0.0,2393.868896484375,1.0,280.64215087890625,283.384765625,290.7060852050781,293.3379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36148.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719949960708618,1.0,0.0,0.0,3.6440813541412354,3.6441051959991455,8.860727689352643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.39208984375,0.0,1527.7044677734375,1895.4371337890625,0.0,4058.760009765625,0.9040653705596924,1.0,0.0,3.0,1.0,0.0
12147660,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9198147654533386,0.4265081584453583,0.38471320271492,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6086977124214172,0.5218440294265747,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9500740766525269,0.4655236303806305,0.3255481421947479,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.84391850233078,0.3307043015956878,0.3148728907108307,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7406060695648193,0.2206083983182907,1.0023069381713867,285.0096435546875,284.95001220703125,300.1929931640625,287.798095703125,298.1380615234375,298.269287109375,285.01531982421875,1.0,0.5659719109535217,0.4022540152072906,0.4022540152072906,1.0,1.0,-3.0610239505767822,0.910832405090332,2.15019154548645,0.2222128063440323,0.8982698321342468,0.8982698321342468,0.0,134.03778076171875,109.0,40821.0,0.0,2333.334228515625,1.0,280.9087219238281,283.572265625,290.69732666015625,293.2099609375,293.1499938964844,293.1499938964844,280.95001220703125,36029.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584328532218932,1.0,0.0,0.0,3.643585205078125,3.643609046936035,8.85831525465619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.2353515625,0.0,1526.2606201171875,1895.4371337890625,0.0,3938.60400390625,0.9039070010185242,1.0,0.0,3.0,1.0,0.0
12147720,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9299052357673644,0.4268368482589721,0.3848439455032348,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.6131342053413391,0.5075808167457581,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9609699845314026,0.4676566123962402,0.3268953561782837,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8518392443656921,0.3313898742198944,0.3153244256973266,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7473219037055969,0.2210331708192825,1.0032485723495483,285.0377197265625,284.95001220703125,300.1860046386719,287.8266906738281,298.1492614746094,298.2890930175781,285.0380249023437,1.0,0.5614461898803711,0.4022587835788727,0.4022587835788727,1.0,1.0,-3.0473289489746094,0.9059996604919434,2.141329288482666,0.2204221934080124,0.8991050124168396,0.8991050124168396,0.0,129.562255859375,127.0,40624.015625,0.0,2285.05126953125,1.0,280.94171142578125,283.6037292480469,290.7446594238281,293.28155517578125,293.1499938964844,293.1499938964844,281.25,35961.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520654678344728,1.0,0.0,0.0,3.64493465423584,3.644958734512329,8.864878964232048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.44287109375,0.0,1527.256103515625,1895.4371337890625,0.0,3881.55029296875,0.9041330814361572,1.0,0.0,3.0,1.0,0.0
12147780,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.936691403388977,0.4281205236911773,0.3857302665710449,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9990000128746032,0.6235038638114929,0.4993022084236145,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9698031544685364,0.4730407297611236,0.3304271996021271,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8578795790672302,0.3334148526191711,0.3169836699962616,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7525339722633362,0.2224809527397155,1.008540153503418,285.2479858398437,284.95001220703125,300.1700134277344,287.8939819335937,298.1821594238281,298.34228515625,285.24981689453125,1.0,0.5615556240081787,0.4022696316242218,0.4022696316242218,1.0,1.0,-3.05098819732666,0.907368779182434,2.1436192989349365,0.2202646136283874,0.9047428369522096,0.9047428369522096,0.0,127.44295501708984,145.0,39906.66796875,0.0,2280.6982421875,1.0,281.2417297363281,283.84747314453125,290.818359375,293.2922668457031,293.1499938964844,293.1499938964844,280.95001220703125,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933720886707306,1.0,0.0,0.0,3.6547036170959473,3.654727697372437,8.912460316423676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.42529296875,0.0,1536.2591552734375,1895.4371337890625,0.0,3715.199462890625,0.9061564207077026,1.0,0.0,3.0,1.0,0.0
12147840,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.936691403388977,0.4281205236911773,0.3857302665710449,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9990000128746032,0.6235038638114929,0.4993022084236145,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9698031544685364,0.4730407297611236,0.3304271996021271,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8578795790672302,0.3334148526191711,0.3169836699962616,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7525339722633362,0.2224809527397155,1.008540153503418,285.2479858398437,284.95001220703125,300.1700134277344,287.8939819335937,298.1821594238281,298.34228515625,285.24981689453125,1.0,0.5615556240081787,0.4022696316242218,0.4022696316242218,1.0,1.0,-3.05098819732666,0.907368779182434,2.1436192989349365,0.2202646136283874,0.9047428369522096,0.9047428369522096,0.0,127.44295501708984,145.0,39906.66796875,0.0,2280.6982421875,1.0,281.2417297363281,283.84747314453125,290.818359375,293.2922668457031,293.1499938964844,293.1499938964844,280.95001220703125,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933720886707306,1.0,0.0,0.0,3.6547036170959473,3.654727697372437,8.912460316423676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.42529296875,0.0,1536.2591552734375,1895.4371337890625,0.0,3715.199462890625,0.9061564207077026,1.0,0.0,3.0,1.0,0.0
12147900,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9346186518669128,0.4282094836235046,0.3862074613571167,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.6270653009414673,0.5027933716773987,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.9693391919136048,0.4752953350543976,0.3322499990463257,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8567735552787781,0.3341893255710602,0.3179453015327453,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7516895532608032,0.2230966389179229,1.0120590925216677,285.114990234375,284.95001220703125,300.16192626953125,287.9286193847656,298.190185546875,298.3563232421875,285.1083374023437,1.0,0.5642523765563965,0.4022750556468963,0.4022750556468963,1.0,1.0,-3.0633273124694824,0.9117574095726012,2.1515698432922363,0.2217630296945572,0.9045637845993042,0.9045637845993042,0.0,128.8659210205078,145.0,40777.81640625,0.0,2310.580810546875,1.0,280.9984436035156,283.678466796875,290.9483642578125,293.572265625,293.1499938964844,293.1499938964844,280.95001220703125,35760.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406721591949464,1.0,0.0,0.0,3.659525394439697,3.6595494747161865,8.935992354963673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.72265625,0.0,1541.9930419921875,1895.4371337890625,0.0,3778.554931640625,0.907209038734436,1.0,0.0,3.0,1.0,0.0
12147960,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9283170700073242,0.4277139604091644,0.386038601398468,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.6289946436882019,0.5113952159881592,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9652503132820128,0.4770527780056,0.3336589932441711,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8525816202163696,0.3345872163772583,0.3185500502586365,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7481935024261475,0.2234266251325607,1.0144968032836914,285.0809936523437,284.95001220703125,300.15380859375,287.9637451171875,298.1890563964844,298.3573303222656,285.0810241699219,1.0,0.568233072757721,0.4022104442119598,0.4022104442119598,1.0,1.0,-3.078810453414917,0.917079746723175,2.161730527877808,0.2235287129878997,0.9050499796867372,0.9050499796867372,0.0,131.81678771972656,163.0,41053.37109375,0.0,2354.50830078125,1.0,280.9577941894531,283.6382751464844,290.9991149902344,293.6117248535156,293.1499938964844,293.1499938964844,280.6499938964844,35805.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454820156097412,1.0,0.0,0.0,3.6625864505767822,3.662610530853272,8.95094842690014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.21728515625,0.0,1545.756103515625,1895.4371337890625,0.0,3822.17041015625,0.9079558849334716,1.0,0.0,3.0,1.0,0.0
12148020,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9088582396507264,0.4259510934352875,0.3849691450595855,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.6284103393554688,0.5390027761459351,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9497887492179872,0.4798517525196075,0.3359787166118622,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8389320373535156,0.3347234725952148,0.3191829919815063,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7365342378616333,0.2234759181737899,1.0170773267745972,284.91876220703125,284.95001220703125,300.1374206542969,288.03515625,298.1679992675781,298.33209228515625,284.9190368652344,1.0,0.5790722966194153,0.4020812511444092,0.4020812511444092,1.0,1.0,-3.1173577308654785,0.930355191230774,2.187002658843994,0.2280387878417968,0.903221845626831,0.903221845626831,0.0,141.1284637451172,166.0,42400.640625,0.0,2476.10888671875,1.0,280.6581115722656,283.4248352050781,291.094482421875,293.8099670410156,293.1499938964844,293.1499938964844,280.3500061035156,35968.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609503746032716,1.0,0.0,0.0,3.664256811141968,3.664281129837036,8.959115120887873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.55078125,0.0,1548.8504638671875,1895.4371337890625,0.0,3961.052978515625,0.9084354639053344,1.0,0.0,3.0,1.0,0.0
12148080,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9088582396507264,0.4259510934352875,0.3849691450595855,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.6284103393554688,0.5390027761459351,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9497887492179872,0.4798517525196075,0.3359787166118622,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8389320373535156,0.3347234725952148,0.3191829919815063,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7365342378616333,0.2234759181737899,1.0170773267745972,284.91876220703125,284.95001220703125,300.1374206542969,288.03515625,298.1679992675781,298.33209228515625,284.9190368652344,1.0,0.5790722966194153,0.4020812511444092,0.4020812511444092,1.0,1.0,-3.1173577308654785,0.930355191230774,2.187002658843994,0.2280387878417968,0.903221845626831,0.903221845626831,0.0,141.1284637451172,166.0,42400.640625,0.0,2476.10888671875,1.0,280.6581115722656,283.4248352050781,291.094482421875,293.8099670410156,293.1499938964844,293.1499938964844,280.3500061035156,35968.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609503746032716,1.0,0.0,0.0,3.664256811141968,3.664281129837036,8.959115120887873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.55078125,0.0,1548.8504638671875,1895.4371337890625,0.0,3961.052978515625,0.9084354639053344,1.0,0.0,3.0,1.0,0.0
12148140,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8939042091369629,0.4235976338386535,0.3832426369190216,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9990000128746032,0.6236082911491394,0.5627528429031372,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9363221526145936,0.4820442795753479,0.3377922773361206,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.8276863098144531,0.3342447280883789,0.3191351890563965,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7266311049461365,0.2228622585535049,1.0163147449493408,284.7525329589844,284.95001220703125,300.1208190917969,288.107421875,298.1323547363281,298.2868957519531,284.7523803710937,1.0,0.5871524214744568,0.4019520580768585,0.4019520580768585,1.0,1.0,-3.145064115524292,0.9397585391998292,2.205305576324463,0.231470376253128,0.899168074131012,0.899168074131012,0.0,149.27464294433594,169.0,43614.64453125,0.0,2573.0341796875,1.0,280.3581237792969,283.2090148925781,291.16064453125,293.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,36173.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744926691055298,1.0,0.0,0.0,3.658419132232666,3.6584432125091553,8.930591093303519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.87353515625,0.0,1543.8538818359375,1895.4371337890625,0.0,4080.669677734375,0.9072647094726562,1.0,0.0,3.0,1.0,0.0
