time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8939042091369629,0.4235976338386535,0.3832426369190216,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9990000128746032,0.6236082911491394,0.5627528429031372,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9363221526145936,0.4820442795753479,0.3377922773361206,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.8276863098144531,0.3342447280883789,0.3191351890563965,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7266311049461365,0.2228622585535049,1.0163147449493408,284.7525329589844,284.95001220703125,300.1208190917969,288.107421875,298.1323547363281,298.2868957519531,284.7523803710937,1.0,0.5871524214744568,0.4019520580768585,0.4019520580768585,1.0,1.0,-3.145064115524292,0.9397585391998292,2.205305576324463,0.231470376253128,0.899168074131012,0.899168074131012,0.0,149.27464294433594,169.0,43614.64453125,0.0,2573.0341796875,1.0,280.3581237792969,283.2090148925781,291.16064453125,293.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,36173.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744926691055298,1.0,0.0,0.0,3.658419132232666,3.6584432125091553,8.930591093303519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.87353515625,0.0,1543.8538818359375,1895.4371337890625,0.0,4080.669677734375,0.9072647094726562,1.0,0.0,3.0,1.0,0.0
12148260,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8839030861854553,0.4230048060417175,0.3823625743389129,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.6192440390586853,0.5802028775215149,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9277625679969788,0.4857318699359894,0.340129017829895,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8200570344924927,0.3346560895442962,0.3193938732147217,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7196276783943176,0.2227689623832702,1.0157880783081057,284.95513916015625,284.95001220703125,300.10406494140625,288.17974853515625,298.1102905273437,298.2641296386719,284.9574584960937,1.0,0.593629002571106,0.4009391963481903,0.4009391963481903,1.0,1.0,-3.1674723625183105,0.9449885487556458,2.2224838733673096,0.2316383272409439,0.9008488059043884,0.9008488059043884,0.0,155.5321044921875,172.0,42958.33984375,0.0,2650.84228515625,1.0,280.64227294921875,283.4460144042969,291.1388244628906,293.8271179199219,293.1499938964844,293.1499938964844,280.3500061035156,36031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961863338947296,1.0,0.0,0.0,3.656337022781372,3.656361103057861,8.920429195313773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0703125,0.0,1540.4654541015625,1895.4371337890625,0.0,3969.17822265625,0.906732439994812,1.0,0.0,3.0,1.0,0.0
12148320,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8839030861854553,0.4230048060417175,0.3823625743389129,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.6192440390586853,0.5802028775215149,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9277625679969788,0.4857318699359894,0.340129017829895,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8200570344924927,0.3346560895442962,0.3193938732147217,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7196276783943176,0.2227689623832702,1.0157880783081057,284.95513916015625,284.95001220703125,300.10406494140625,288.17974853515625,298.1102905273437,298.2641296386719,284.9574584960937,1.0,0.593629002571106,0.4009391963481903,0.4009391963481903,1.0,1.0,-3.1674723625183105,0.9449885487556458,2.2224838733673096,0.2316383272409439,0.9008488059043884,0.9008488059043884,0.0,155.5321044921875,172.0,42958.33984375,0.0,2650.84228515625,1.0,280.64227294921875,283.4460144042969,291.1388244628906,293.8271179199219,293.1499938964844,293.1499938964844,280.3500061035156,36031.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961863338947296,1.0,0.0,0.0,3.656337022781372,3.656361103057861,8.920429195313773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.0703125,0.0,1540.4654541015625,1895.4371337890625,0.0,3969.17822265625,0.906732439994812,1.0,0.0,3.0,1.0,0.0
12148380,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8739506602287292,0.4217216968536377,0.3818298578262329,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9937201142311096,0.6148620843887329,0.5837257504463196,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.91903156042099,0.4888506233692169,0.3427215814590454,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8122776746749878,0.3348476886749267,0.3200209736824035,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.712450385093689,0.2226091623306274,1.0168181657791138,284.7981262207031,284.95001220703125,300.0871276855469,288.2513427734375,298.09228515625,298.2484741210937,284.79736328125,1.0,0.5986067652702332,0.3999263644218445,0.3999263644218445,1.0,1.0,-3.178284883499145,0.9460548162460328,2.2322299480438232,0.2299704998731613,0.8975411653518677,0.8975411653518677,0.0,161.9011993408203,175.0,44010.19140625,0.0,2705.137451171875,1.0,280.3578186035156,283.2406005859375,291.2804870605469,294.09039306640625,293.1499938964844,293.1499938964844,280.6499938964844,36169.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714452028274536,1.0,0.0,0.0,3.650847434997559,3.650871515274048,8.893662766240595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.72216796875,0.0,1535.376953125,1895.4371337890625,0.0,4053.927490234375,0.9055731892585754,1.0,0.0,3.0,1.0,0.0
12148440,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8739506602287292,0.4217216968536377,0.3818298578262329,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9937201142311096,0.6148620843887329,0.5837257504463196,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.91903156042099,0.4888506233692169,0.3427215814590454,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8122776746749878,0.3348476886749267,0.3200209736824035,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.712450385093689,0.2226091623306274,1.0168181657791138,284.7981262207031,284.95001220703125,300.0871276855469,288.2513427734375,298.09228515625,298.2484741210937,284.79736328125,1.0,0.5986067652702332,0.3999263644218445,0.3999263644218445,1.0,1.0,-3.178284883499145,0.9460548162460328,2.2322299480438232,0.2299704998731613,0.8975411653518677,0.8975411653518677,0.0,161.9011993408203,175.0,44010.19140625,0.0,2705.137451171875,1.0,280.3578186035156,283.2406005859375,291.2804870605469,294.09039306640625,293.1499938964844,293.1499938964844,280.6499938964844,36169.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714452028274536,1.0,0.0,0.0,3.650847434997559,3.650871515274048,8.893662766240595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.72216796875,0.0,1535.376953125,1895.4371337890625,0.0,4053.927490234375,0.9055731892585754,1.0,0.0,3.0,1.0,0.0
12148500,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8679680228233337,0.4212845265865326,0.3813216984272003,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9880714416503906,0.6136981248855591,0.5822508335113525,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9135083556175232,0.4905993342399597,0.3438625931739807,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8073134422302246,0.3350123465061188,0.320185512304306,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7078149914741516,0.2225641012191772,1.0168853998184204,284.9322509765625,284.95001220703125,300.0785827636719,288.2865905761719,298.08697509765625,298.2463073730469,284.94012451171875,1.0,0.600214421749115,0.3994199633598327,0.3994199633598327,1.0,1.0,-3.175467729568481,0.9436602592468262,2.231807470321656,0.2287511676549911,0.8987076282501221,0.8987076282501221,0.0,165.54974365234375,175.0,43191.640625,0.0,2721.036865234375,1.0,280.6012878417969,283.4116516113281,291.2469482421875,293.9199523925781,293.1499938964844,293.1499938964844,280.6499938964844,36093.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963949739933014,1.0,0.0,0.0,3.6489663124084473,3.648990392684937,8.88450074398861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.83349609375,0.0,1532.718017578125,1895.4371337890625,0.0,3987.715087890625,0.9051551818847656,1.0,0.0,3.0,1.0,0.0
12148560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.864820659160614,0.4213371872901916,0.3812953531742096,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9848639369010924,0.6134387850761414,0.5817372798919678,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9112668633461,0.492794007062912,0.345335453748703,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8047106862068176,0.3354916274547577,0.3206083476543426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7053349614143372,0.2227589786052703,1.017733812332153,284.9841613769531,284.95001220703125,300.07000732421875,288.3214111328125,298.0861511230469,298.2496337890625,284.98590087890625,1.0,0.6018521785736084,0.3991334736347198,0.3991334736347198,1.0,1.0,-3.17811131477356,0.943774402141571,2.234336853027344,0.2281663417816162,0.8994982242584229,0.8994982242584229,0.0,167.83486938476562,178.0,43144.2890625,0.0,2738.760498046875,1.0,280.6421203613281,283.4640808105469,291.2787170410156,293.9807434082031,293.1499938964844,293.1499938964844,280.95001220703125,36013.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591137766838074,1.0,0.0,0.0,3.649468421936035,3.649492502212525,8.886945579433814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.8037109375,0.0,1532.6810302734375,1895.4371337890625,0.0,3944.68212890625,0.9051839113235474,1.0,0.0,3.0,1.0,0.0
12148620,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8615702390670776,0.422195166349411,0.3819445967674255,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9814479947090148,0.6144214272499084,0.5823172330856323,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.910224676132202,0.4979203939437866,0.3487983345985412,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8023020625114441,0.337044894695282,0.3219894170761108,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.703004002571106,0.2236543744802475,1.0214771032333374,285.1912841796875,284.95001220703125,300.0526733398437,288.38922119140625,298.0900573730469,298.2635192871094,285.1932067871094,1.0,0.605191707611084,0.3985605239868164,0.3985605239868164,1.0,1.0,-3.189904928207397,0.946342408657074,2.2435624599456787,0.2279395759105682,0.9044155478477478,0.9044155478477478,0.0,171.0140838623047,181.0,42380.27734375,0.0,2779.959228515625,1.0,280.9417724609375,283.7078552246094,291.3334655761719,293.9716186523437,293.1499938964844,293.1499938964844,280.6499938964844,35777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446219205856324,1.0,0.0,0.0,3.657055377960205,3.6570794582366943,8.923934728954919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.92236328125,0.0,1539.3621826171875,1895.4371337890625,0.0,3814.38525390625,0.9067243933677672,1.0,0.0,3.0,1.0,0.0
12148680,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8615702390670776,0.422195166349411,0.3819445967674255,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9814479947090148,0.6144214272499084,0.5823172330856323,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.910224676132202,0.4979203939437866,0.3487983345985412,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8023020625114441,0.337044894695282,0.3219894170761108,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.703004002571106,0.2236543744802475,1.0214771032333374,285.1912841796875,284.95001220703125,300.0526733398437,288.38922119140625,298.0900573730469,298.2635192871094,285.1932067871094,1.0,0.605191707611084,0.3985605239868164,0.3985605239868164,1.0,1.0,-3.189904928207397,0.946342408657074,2.2435624599456787,0.2279395759105682,0.9044155478477478,0.9044155478477478,0.0,171.0140838623047,181.0,42380.27734375,0.0,2779.959228515625,1.0,280.9417724609375,283.7078552246094,291.3334655761719,293.9716186523437,293.1499938964844,293.1499938964844,280.6499938964844,35777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446219205856324,1.0,0.0,0.0,3.657055377960205,3.6570794582366943,8.923934728954919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.92236328125,0.0,1539.3621826171875,1895.4371337890625,0.0,3814.38525390625,0.9067243933677672,1.0,0.0,3.0,1.0,0.0
12148740,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8574752807617188,0.4215076267719269,0.3819616138935089,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9774453639984132,0.614300012588501,0.5828172564506531,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9083048105239868,0.5017236471176147,0.3518731296062469,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7993243932723999,0.337841123342514,0.3231738805770874,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7002755403518677,0.2241034507751464,1.0250868797302246,285.0283203125,284.95001220703125,300.0351867675781,288.4539794921875,298.0844421386719,298.2642517089844,285.02740478515625,1.0,0.6084322333335876,0.3979875743389129,0.3979875743389129,1.0,1.0,-3.200001239776612,0.9482895731925964,2.25171160697937,0.2277362644672393,0.9041195511817932,0.9041195511817932,0.0,174.52420043945312,184.0,43457.7421875,0.0,2819.7421875,1.0,280.6577453613281,283.4962158203125,291.4924011230469,294.26776123046875,293.1499938964844,293.1499938964844,280.3500061035156,35872.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567328691482544,1.0,0.0,0.0,3.662543773651123,3.662567853927612,8.950739811552921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.87890625,0.0,1546.2095947265625,1895.4371337890625,0.0,3923.4091796875,0.907989501953125,1.0,0.0,3.0,1.0,0.0
12148800,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8574752807617188,0.4215076267719269,0.3819616138935089,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9774453639984132,0.614300012588501,0.5828172564506531,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9083048105239868,0.5017236471176147,0.3518731296062469,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7993243932723999,0.337841123342514,0.3231738805770874,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7002755403518677,0.2241034507751464,1.0250868797302246,285.0283203125,284.95001220703125,300.0351867675781,288.4539794921875,298.0844421386719,298.2642517089844,285.02740478515625,1.0,0.6084322333335876,0.3979875743389129,0.3979875743389129,1.0,1.0,-3.200001239776612,0.9482895731925964,2.25171160697937,0.2277362644672393,0.9041195511817932,0.9041195511817932,0.0,174.52420043945312,184.0,43457.7421875,0.0,2819.7421875,1.0,280.6577453613281,283.4962158203125,291.4924011230469,294.26776123046875,293.1499938964844,293.1499938964844,280.3500061035156,35872.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567328691482544,1.0,0.0,0.0,3.662543773651123,3.662567853927612,8.950739811552921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.87890625,0.0,1546.2095947265625,1895.4371337890625,0.0,3923.4091796875,0.907989501953125,1.0,0.0,3.0,1.0,0.0
12148860,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8533319234848022,0.4202479720115661,0.3811716437339782,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9732999205589294,0.6133378744125366,0.5822947025299072,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9054437279701232,0.503415048122406,0.3532900512218475,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7960063219070435,0.3377610743045807,0.3233866393566131,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6972112059593201,0.223933607339859,1.0255171060562134,284.8710021972656,284.95001220703125,300.0238952636719,288.4935302734375,298.0755615234375,298.2575988769531,284.8668518066406,1.0,0.6101009249687195,0.3976121544837951,0.3976121544837951,1.0,1.0,-3.200906991958618,0.9475740790367126,2.2533328533172607,0.2268704026937484,0.9019961953163148,0.9019961953163148,0.0,177.35240173339844,184.0,44504.90625,0.0,2837.051513671875,1.0,280.3804626464844,283.2957458496094,291.5663452148437,294.4544677734375,293.1499938964844,293.1499938964844,280.3500061035156,36007.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680384993553162,1.0,0.0,0.0,3.6623342037200928,3.662358522415161,8.949716061579238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.74169921875,0.0,1546.9886474609375,1895.4371337890625,0.0,4023.909423828125,0.9080082178115844,1.0,0.0,3.0,1.0,0.0
12148920,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8506820797920227,0.4194364249706268,0.3805111348628998,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9705520868301392,0.6126465797424316,0.5817385911941528,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9035189747810364,0.5042667388916016,0.3539315462112427,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7938101887702942,0.3375987410545349,0.3233309388160705,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6951586008071899,0.2237295806407928,1.0250884294509888,284.8488464355469,284.95001220703125,300.0174865722656,288.5150146484375,298.06988525390625,298.2529602050781,284.8478088378906,1.0,0.6108720898628235,0.3974009752273559,0.3974009752273559,1.0,1.0,-3.199635028839112,0.94655179977417,2.2530832290649414,0.2261379957199096,0.9012564420700072,0.9012564420700072,0.0,179.05276489257812,187.0,44584.8671875,0.0,2843.718994140625,1.0,280.358154296875,283.2713623046875,291.56756591796875,294.433837890625,293.1499938964844,293.1499938964844,280.04998779296875,36057.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706002473831176,1.0,0.0,0.0,3.661001920700073,3.6610260009765625,8.94320578481711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.65966796875,0.0,1545.8709716796875,1895.4371337890625,0.0,4046.494140625,0.9077637791633606,1.0,0.0,3.0,1.0,0.0
12148980,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8435389399528503,0.4168262481689453,0.3784615695476532,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.962740421295166,0.6102510094642639,0.5798346996307373,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8984315991401672,0.5062733888626099,0.3555396795272827,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7877454161643982,0.3367953896522522,0.3228789865970611,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6893763542175293,0.2228424847126007,1.022528886795044,284.6687316894531,284.95001220703125,299.9996337890625,288.5715026855469,298.0524597167969,298.2380676269531,284.6676025390625,1.0,0.6125412583351135,0.3968143761157989,0.3968143761157989,1.0,1.0,-3.193199157714844,0.942704141139984,2.250494956970215,0.2237342149019241,0.8959966897964478,0.8959966897964478,0.0,183.58493041992188,190.0,45653.44140625,0.0,2855.1796875,1.0,280.0581970214844,283.0493469238281,291.61590576171875,294.5555114746094,293.1499938964844,293.1499938964844,280.3500061035156,36287.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982148051261902,1.0,0.0,0.0,3.650976657867432,3.651000738143921,8.894292591321573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.875,0.0,1536.403564453125,1895.4371337890625,0.0,4147.36767578125,0.9056756496429444,1.0,0.0,3.0,1.0,0.0
12149040,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8435389399528503,0.4168262481689453,0.3784615695476532,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.962740421295166,0.6102510094642639,0.5798346996307373,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8984315991401672,0.5062733888626099,0.3555396795272827,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7877454161643982,0.3367953896522522,0.3228789865970611,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6893763542175293,0.2228424847126007,1.022528886795044,284.6687316894531,284.95001220703125,299.9996337890625,288.5715026855469,298.0524597167969,298.2380676269531,284.6676025390625,1.0,0.6125412583351135,0.3968143761157989,0.3968143761157989,1.0,1.0,-3.193199157714844,0.942704141139984,2.250494956970215,0.2237342149019241,0.8959966897964478,0.8959966897964478,0.0,183.58493041992188,190.0,45653.44140625,0.0,2855.1796875,1.0,280.0581970214844,283.0493469238281,291.61590576171875,294.5555114746094,293.1499938964844,293.1499938964844,280.3500061035156,36287.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982148051261902,1.0,0.0,0.0,3.650976657867432,3.651000738143921,8.894292591321573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.875,0.0,1536.403564453125,1895.4371337890625,0.0,4147.36767578125,0.9056756496429444,1.0,0.0,3.0,1.0,0.0
12149100,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8405585885047913,0.4160827398300171,0.3775451183319092,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.9593014717102052,0.6095601320266724,0.5789344906806946,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8964845538139343,0.5077877044677734,0.3564119935035705,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7851829528808594,0.3366500437259674,0.3226377069950104,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6868591904640198,0.222543865442276,1.0209959745407104,284.79351806640625,284.95001220703125,299.9906311035156,288.59783935546875,298.0471496582031,298.2353820800781,284.80078125,1.0,0.6132047176361084,0.3965210616588592,0.3965210616588592,1.0,1.0,-3.1899235248565674,0.9407679438591005,2.2491557598114014,0.2224226891994476,0.8961467146873474,0.8961467146873474,0.0,185.5106506347656,190.0,44684.796875,0.0,2858.926025390625,1.0,280.30133056640625,283.2125549316406,291.5606689453125,294.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,36239.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974169373512268,1.0,0.0,0.0,3.6462035179138175,3.646227598190308,8.871051591086143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.1044921875,0.0,1530.738037109375,1895.4371337890625,0.0,4077.837646484375,0.9046308994293212,1.0,0.0,3.0,1.0,0.0
12149160,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8389603495597839,0.4159001111984253,0.3772381246089935,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9573851227760316,0.6094788908958435,0.5786802768707275,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.896003007888794,0.5098280310630798,0.3577214479446411,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7838773727416992,0.3368760943412781,0.3227562308311462,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6854902505874634,0.2225281745195388,1.0206199884414673,284.8417053222656,284.95001220703125,299.9815673828125,288.622802734375,298.0459289550781,298.2379150390625,284.84326171875,1.0,0.6140097379684448,0.3963681757450104,0.3963681757450104,1.0,1.0,-3.1905064582824707,0.9405338168144226,2.249972581863404,0.2219393253326416,0.8959465026855469,0.8959465026855469,0.0,186.78073120117188,193.0,44578.08203125,0.0,2867.051513671875,1.0,280.3422546386719,283.2630920410156,291.5760192871094,294.3815002441406,293.1499938964844,293.1499938964844,280.6499938964844,36181.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968569815158844,1.0,0.0,0.0,3.643422365188599,3.643446445465088,8.857523994265648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.58203125,0.0,1527.216796875,1895.4371337890625,0.0,4028.59912109375,0.9039432406425476,1.0,0.0,3.0,1.0,0.0
12149220,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8375396132469177,0.4163887202739715,0.3774880170822143,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.955655872821808,0.610366702079773,0.5792524218559265,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.896941602230072,0.5147671103477478,0.3609942197799682,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7830231189727783,0.3380307853221893,0.3236842155456543,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6844714283943176,0.2230970859527588,1.0225454568862915,285.0376892089844,284.95001220703125,299.9633483886719,288.6681213378906,298.0492858886719,298.2507019042969,285.0395202636719,1.0,0.6161247491836548,0.3960624039173126,0.3960624039173126,1.0,1.0,-3.1988508701324463,0.9426028728485109,2.2562479972839355,0.2219700068235397,0.8987229466438293,0.8987229466438293,0.0,188.588119506836,196.0,43597.515625,0.0,2894.194091796875,1.0,280.6416931152344,283.49774169921875,291.606689453125,294.33221435546875,293.1499938964844,293.1499938964844,280.95001220703125,35974.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529196619987488,1.0,0.0,0.0,3.643683433532715,3.643707275390625,8.85879330780881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.99365234375,0.0,1525.963623046875,1895.4371337890625,0.0,3889.226318359375,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
12149280,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8375396132469177,0.4163887202739715,0.3774880170822143,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.955655872821808,0.610366702079773,0.5792524218559265,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.896941602230072,0.5147671103477478,0.3609942197799682,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7830231189727783,0.3380307853221893,0.3236842155456543,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6844714283943176,0.2230970859527588,1.0225454568862915,285.0376892089844,284.95001220703125,299.9633483886719,288.6681213378906,298.0492858886719,298.2507019042969,285.0395202636719,1.0,0.6161247491836548,0.3960624039173126,0.3960624039173126,1.0,1.0,-3.1988508701324463,0.9426028728485109,2.2562479972839355,0.2219700068235397,0.8987229466438293,0.8987229466438293,0.0,188.588119506836,196.0,43597.515625,0.0,2894.194091796875,1.0,280.6416931152344,283.49774169921875,291.606689453125,294.33221435546875,293.1499938964844,293.1499938964844,280.95001220703125,35974.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529196619987488,1.0,0.0,0.0,3.643683433532715,3.643707275390625,8.85879330780881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.99365234375,0.0,1525.963623046875,1895.4371337890625,0.0,3889.226318359375,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
12149340,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.8371446132659912,0.4175127446651459,0.3784035146236419,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9551857113838196,0.6120933294296265,0.5807343125343323,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.8989796042442322,0.5204029679298401,0.3648160099983215,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7832688689231873,0.339797705411911,0.3252562880516052,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6846339106559753,0.2242390811443328,1.02725350856781,285.2401123046875,284.95001220703125,299.9449157714844,288.706787109375,298.05670166015625,298.2688903808594,285.2420654296875,1.0,0.6189567446708679,0.3957566320896148,0.3957566320896148,1.0,1.0,-3.213873624801636,0.9469792246818542,2.266894578933716,0.2228649705648422,0.904246747493744,0.904246747493744,0.0,190.1733856201172,199.0,42779.71484375,0.0,2934.21875,1.0,280.9417419433594,283.7367858886719,291.6557006835937,294.3258972167969,293.1499938964844,293.1499938964844,280.6499938964844,35723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398733377456664,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905416279958445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1845703125,0.0,1534.729248046875,1895.4371337890625,0.0,3771.293212890625,0.9058392643928528,1.0,0.0,3.0,1.0,0.0
12149400,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.8371446132659912,0.4175127446651459,0.3784035146236419,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9551857113838196,0.6120933294296265,0.5807343125343323,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.8989796042442322,0.5204029679298401,0.3648160099983215,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7832688689231873,0.339797705411911,0.3252562880516052,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6846339106559753,0.2242390811443328,1.02725350856781,285.2401123046875,284.95001220703125,299.9449157714844,288.706787109375,298.05670166015625,298.2688903808594,285.2420654296875,1.0,0.6189567446708679,0.3957566320896148,0.3957566320896148,1.0,1.0,-3.213873624801636,0.9469792246818542,2.266894578933716,0.2228649705648422,0.904246747493744,0.904246747493744,0.0,190.1733856201172,199.0,42779.71484375,0.0,2934.21875,1.0,280.9417419433594,283.7367858886719,291.6557006835937,294.3258972167969,293.1499938964844,293.1499938964844,280.6499938964844,35723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398733377456664,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905416279958445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1845703125,0.0,1534.729248046875,1895.4371337890625,0.0,3771.293212890625,0.9058392643928528,1.0,0.0,3.0,1.0,0.0
12149460,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.834758996963501,0.4169778525829315,0.378535658121109,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9523646831512452,0.6121891140937805,0.5814887881278992,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.898841142654419,0.5245463848114014,0.3681234717369079,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7817671298980713,0.3406800031661987,0.3265129327774048,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6833198666572571,0.2248303294181823,1.0314509868621826,285.08209228515625,284.95001220703125,299.9263000488281,288.738037109375,298.0521850585937,298.2715148925781,285.0812072753906,1.0,0.6219777464866638,0.3951549232006073,0.3951549232006073,1.0,1.0,-3.2254889011383057,0.9493570327758788,2.2761318683624268,0.2227667421102523,0.9046995639801024,0.9046995639801024,0.0,193.0181579589844,202.0,43979.12890625,0.0,2974.294677734375,1.0,280.65777587890625,283.53125,291.78662109375,294.603759765625,293.1499938964844,293.1499938964844,280.3500061035156,35805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540722966194152,1.0,0.0,0.0,3.66118836402893,3.66121244430542,8.944115847953071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.693359375,0.0,1544.1898193359375,1895.4371337890625,0.0,3899.57373046875,0.9076412916183472,1.0,0.0,3.0,1.0,0.0
12149520,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.834758996963501,0.4169778525829315,0.378535658121109,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9523646831512452,0.6121891140937805,0.5814887881278992,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.898841142654419,0.5245463848114014,0.3681234717369079,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7817671298980713,0.3406800031661987,0.3265129327774048,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6833198666572571,0.2248303294181823,1.0314509868621826,285.08209228515625,284.95001220703125,299.9263000488281,288.738037109375,298.0521850585937,298.2715148925781,285.0812072753906,1.0,0.6219777464866638,0.3951549232006073,0.3951549232006073,1.0,1.0,-3.2254889011383057,0.9493570327758788,2.2761318683624268,0.2227667421102523,0.9046995639801024,0.9046995639801024,0.0,193.0181579589844,202.0,43979.12890625,0.0,2974.294677734375,1.0,280.65777587890625,283.53125,291.78662109375,294.603759765625,293.1499938964844,293.1499938964844,280.3500061035156,35805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540722966194152,1.0,0.0,0.0,3.66118836402893,3.66121244430542,8.944115847953071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.693359375,0.0,1544.1898193359375,1895.4371337890625,0.0,3899.57373046875,0.9076412916183472,1.0,0.0,3.0,1.0,0.0
12149580,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8295631408691406,0.4150356352329254,0.3771989345550537,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9459508657455444,0.6105758547782898,0.5804721713066101,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8956298828125,0.5273704528808594,0.3703775703907013,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7775312662124634,0.3404677212238312,0.3266997635364532,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6794083714485168,0.2245408147573471,1.0318360328674316,284.9023132324219,284.95001220703125,299.9075012207031,288.76123046875,298.0379943847656,298.2611694335937,284.9010925292969,1.0,0.6243327856063843,0.3945532441139221,0.3945532441139221,1.0,1.0,-3.226067066192627,0.947884440422058,2.27818250656128,0.2212332785129547,0.9025641083717346,0.9025641083717346,0.0,197.2483825683593,205.0,45145.46875,0.0,2998.808349609375,1.0,280.358154296875,283.3070983886719,291.8252258300781,294.7395324707031,293.1499938964844,293.1499938964844,280.04998779296875,35982.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702689051628112,1.0,0.0,0.0,3.6624605655670166,3.662484645843506,8.950333381108067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.99365234375,0.0,1546.94091796875,1895.4371337890625,0.0,4043.5771484375,0.90803861618042,1.0,0.0,3.0,1.0,0.0
12149640,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8295631408691406,0.4150356352329254,0.3771989345550537,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9459508657455444,0.6105758547782898,0.5804721713066101,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8956298828125,0.5273704528808594,0.3703775703907013,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7775312662124634,0.3404677212238312,0.3266997635364532,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6794083714485168,0.2245408147573471,1.0318360328674316,284.9023132324219,284.95001220703125,299.9075012207031,288.76123046875,298.0379943847656,298.2611694335937,284.9010925292969,1.0,0.6243327856063843,0.3945532441139221,0.3945532441139221,1.0,1.0,-3.226067066192627,0.947884440422058,2.27818250656128,0.2212332785129547,0.9025641083717346,0.9025641083717346,0.0,197.2483825683593,205.0,45145.46875,0.0,2998.808349609375,1.0,280.358154296875,283.3070983886719,291.8252258300781,294.7395324707031,293.1499938964844,293.1499938964844,280.04998779296875,35982.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702689051628112,1.0,0.0,0.0,3.6624605655670166,3.662484645843506,8.950333381108067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.99365234375,0.0,1546.94091796875,1895.4371337890625,0.0,4043.5771484375,0.90803861618042,1.0,0.0,3.0,1.0,0.0
12149700,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8267205953598022,0.4138286113739013,0.3763112425804138,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9423323273658752,0.6094315052032471,0.5796265602111816,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8937545418739319,0.528546929359436,0.3713392913341522,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7751226425170898,0.3401199877262115,0.3265536427497864,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.6771213412284851,0.2241755425930023,1.0309982299804688,284.7642822265625,284.95001220703125,299.8980407714844,288.7695617675781,298.0295715332031,298.2543334960937,284.75689697265625,1.0,0.6252440810203552,0.3942524194717407,0.3942524194717407,1.0,1.0,-3.223959445953369,0.9463207721710204,2.2776386737823486,0.2201509624719619,0.8999848365783691,0.8999848365783691,0.0,199.4279327392578,205.0,46114.12109375,0.0,3006.33349609375,1.0,280.1009521484375,283.1302490234375,291.85235595703125,294.881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795153141021729,1.0,0.0,0.0,3.660146951675415,3.6601712703704834,8.939029498833406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.18310546875,0.0,1545.285400390625,1895.4371337890625,0.0,4124.5087890625,0.9075702428817748,1.0,0.0,3.0,1.0,0.0
12149760,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.8236280679702759,0.4124853312969208,0.3752126693725586,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.9383577704429626,0.6080944538116455,0.578508734703064,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8916147351264954,0.5295864343643188,0.3721379339694977,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7724704742431641,0.3396303653717041,0.3262255489826202,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.674573540687561,0.2236771285533905,1.0294252634048462,284.7171325683594,284.95001220703125,299.8885192871094,288.7756042480469,298.0205078125,298.2464599609375,284.7158203125,1.0,0.6259587407112122,0.3940094709396362,0.3940094709396362,1.0,1.0,-3.2199714183807373,0.9442586302757264,2.275712728500366,0.2189877480268478,0.8979180455207825,0.8979180455207825,0.0,201.68438720703125,208.0,46191.0703125,0.0,3010.27734375,1.0,280.0580749511719,283.0811462402344,291.8297424316406,294.8173828125,293.1499938964844,293.1499938964844,280.3500061035156,36210.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837192296981812,1.0,0.0,0.0,3.655283689498901,3.655307769775391,8.915289981814567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.97119140625,0.0,1540.635498046875,1895.4371337890625,0.0,4160.9677734375,0.9065856337547302,1.0,0.0,3.0,1.0,0.0
12149820,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.819665789604187,0.4115606844425201,0.3740034997463226,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9331388473510742,0.6071642637252808,0.5772214531898499,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8897969722747803,0.5333765745162964,0.3744741380214691,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7691619992256165,0.3396466672420501,0.3260471820831299,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6712341904640198,0.2233509570360183,1.0274931192398071,284.8835144042969,284.95001220703125,299.8693542480469,288.7804870605469,298.0137939453125,298.2465209960937,284.88482666015625,1.0,0.6273860931396484,0.393523633480072,0.393523633480072,1.0,1.0,-3.217226982116699,0.9419764280319214,2.2752506732940674,0.2171025425195694,0.8983846306800842,0.8983846306800842,0.0,204.86822509765625,211.0,45070.0078125,0.0,3021.958251953125,1.0,280.3421936035156,283.2900085449219,291.7445068359375,294.5955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36111.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972308337688446,1.0,0.0,0.0,3.6503751277923584,3.650399208068848,8.891362313079298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.552734375,0.0,1534.4205322265625,1895.4371337890625,0.0,4061.512451171875,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
12149880,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.819665789604187,0.4115606844425201,0.3740034997463226,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9331388473510742,0.6071642637252808,0.5772214531898499,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8897969722747803,0.5333765745162964,0.3744741380214691,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7691619992256165,0.3396466672420501,0.3260471820831299,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6712341904640198,0.2233509570360183,1.0274931192398071,284.8835144042969,284.95001220703125,299.8693542480469,288.7804870605469,298.0137939453125,298.2465209960937,284.88482666015625,1.0,0.6273860931396484,0.393523633480072,0.393523633480072,1.0,1.0,-3.217226982116699,0.9419764280319214,2.2752506732940674,0.2171025425195694,0.8983846306800842,0.8983846306800842,0.0,204.86822509765625,211.0,45070.0078125,0.0,3021.958251953125,1.0,280.3421936035156,283.2900085449219,291.7445068359375,294.5955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36111.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972308337688446,1.0,0.0,0.0,3.6503751277923584,3.650399208068848,8.891362313079298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.552734375,0.0,1534.4205322265625,1895.4371337890625,0.0,4061.512451171875,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
12149940,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8184216022491455,0.4120127856731415,0.3742284178733825,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9314166903495787,0.6078493595123291,0.5776137113571167,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8909305930137634,0.5385589599609375,0.377914547920227,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7684376835823059,0.340720534324646,0.3269036412239074,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6703697443008423,0.2238896340131759,1.029306411743164,285.0725402832031,284.95001220703125,299.8500061035156,288.7751159667969,298.0165100097656,298.2593688964844,285.0740966796875,1.0,0.6294468641281128,0.3930377662181854,0.3930377662181854,1.0,1.0,-3.2253060340881348,0.943422257900238,2.281883955001831,0.2165832817554474,0.9015817046165466,0.9015817046165466,0.0,206.70086669921875,214.0,44036.23828125,0.0,3049.266357421875,1.0,280.6417541503906,283.51971435546875,291.724853515625,294.4935607910156,293.1499938964844,293.1499938964844,280.3500061035156,35915.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958933413028717,1.0,0.0,0.0,3.65288758277893,3.652911424636841,8.903605248633539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.01611328125,0.0,1535.7503662109375,1895.4371337890625,0.0,3943.072265625,0.9058829545974731,1.0,0.0,3.0,1.0,0.0
12150000,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8184216022491455,0.4120127856731415,0.3742284178733825,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9314166903495787,0.6078493595123291,0.5776137113571167,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8909305930137634,0.5385589599609375,0.377914547920227,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7684376835823059,0.340720534324646,0.3269036412239074,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6703697443008423,0.2238896340131759,1.029306411743164,285.0725402832031,284.95001220703125,299.8500061035156,288.7751159667969,298.0165100097656,298.2593688964844,285.0740966796875,1.0,0.6294468641281128,0.3930377662181854,0.3930377662181854,1.0,1.0,-3.2253060340881348,0.943422257900238,2.281883955001831,0.2165832817554474,0.9015817046165466,0.9015817046165466,0.0,206.70086669921875,214.0,44036.23828125,0.0,3049.266357421875,1.0,280.6417541503906,283.51971435546875,291.724853515625,294.4935607910156,293.1499938964844,293.1499938964844,280.3500061035156,35915.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958933413028717,1.0,0.0,0.0,3.65288758277893,3.652911424636841,8.903605248633539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.01611328125,0.0,1535.7503662109375,1895.4371337890625,0.0,3943.072265625,0.9058829545974731,1.0,0.0,3.0,1.0,0.0
