time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8170972466468811,0.4115097224712372,0.3742478489875793,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9297025203704834,0.607609212398529,0.577873170375824,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8912772536277771,0.5415127277374268,0.3803088068962097,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7676444053649902,0.3411351144313812,0.3275899291038513,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.669601559638977,0.2241064757108688,1.0312756299972534,284.9267578125,284.95001220703125,299.8359680175781,288.76715087890625,298.01336669921875,298.2613525390625,284.9237976074219,1.0,0.6311801671981812,0.3927533030509949,0.3927533030509949,1.0,1.0,-3.2317230701446533,0.9448274970054626,2.286895513534546,0.2166374623775482,0.9000807404518127,0.9000807404518127,0.0,208.423080444336,214.0,45138.453125,0.0,3072.4970703125,1.0,280.3717041015625,283.33233642578125,291.8100280761719,294.7239074707031,293.1499938964844,293.1499938964844,280.3500061035156,36004.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691864252090454,1.0,0.0,0.0,3.653190851211548,3.653214693069458,8.90508317752392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.64208984375,0.0,1536.7557373046875,1895.4371337890625,0.0,4034.038818359375,0.9059743285179138,1.0,0.0,3.0,1.0,0.0
12150120,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8160382509231567,0.4111023545265198,0.373970478773117,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9283614158630372,0.6072728633880615,0.5776668787002563,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.890832245349884,0.5424630641937256,0.3810290694236755,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.76686030626297,0.3411469459533691,0.3276852071285248,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6688704490661621,0.2240790128707885,1.0315104722976685,284.9126281738281,284.95001220703125,299.8305053710937,288.76397705078125,298.0106506347656,298.2600402832031,284.9115600585937,1.0,0.6317866444587708,0.3926426768302917,0.3926426768302917,1.0,1.0,-3.2324068546295166,0.9447532892227172,2.287653684616089,0.2164312303066253,0.8997747898101807,0.8997747898101807,0.0,209.3954315185547,217.0,45185.1875,0.0,3079.32958984375,1.0,280.3578186035156,283.317138671875,291.8057556152344,294.7113342285156,293.1499938964844,293.1499938964844,280.6499938964844,36027.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714963436126708,1.0,0.0,0.0,3.652601718902588,3.652625799179077,8.90221258487145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.6142578125,0.0,1536.2705078125,1895.4371337890625,0.0,4054.377197265625,0.9058700799942015,1.0,0.0,3.0,1.0,0.0
12150180,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8132129311561584,0.4108540713787079,0.3734970986843109,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9247077703475952,0.607198178768158,0.5773501992225647,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.890302300453186,0.5470850467681885,0.3840268850326538,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7648389339447021,0.3418288826942444,0.328227698802948,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6669306755065918,0.2244054526090622,1.0328060388565063,285.0807800292969,284.95001220703125,299.8109436035156,288.7520751953125,298.0085754394531,298.2660827636719,285.0821228027344,1.0,0.6340033411979675,0.392247587442398,0.392247587442398,1.0,1.0,-3.237262725830078,0.9453298449516296,2.291932821273804,0.2157744467258453,0.9028883576393129,0.9028883576393129,0.0,212.3222198486328,220.0,44157.34765625,0.0,3105.96533203125,1.0,280.6421813964844,283.5256042480469,291.7265319824219,294.51971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35875.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962942898273468,1.0,0.0,0.0,3.656464099884033,3.6564881801605225,8.921048788579355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.703125,0.0,1539.4393310546875,1895.4371337890625,0.0,3978.775146484375,0.9066521525382996,1.0,0.0,3.0,1.0,0.0
12150240,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8132129311561584,0.4108540713787079,0.3734970986843109,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9247077703475952,0.607198178768158,0.5773501992225647,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.890302300453186,0.5470850467681885,0.3840268850326538,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7648389339447021,0.3418288826942444,0.328227698802948,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6669306755065918,0.2244054526090622,1.0328060388565063,285.0807800292969,284.95001220703125,299.8109436035156,288.7520751953125,298.0085754394531,298.2660827636719,285.0821228027344,1.0,0.6340033411979675,0.392247587442398,0.392247587442398,1.0,1.0,-3.237262725830078,0.9453298449516296,2.291932821273804,0.2157744467258453,0.9028883576393129,0.9028883576393129,0.0,212.3222198486328,220.0,44157.34765625,0.0,3105.96533203125,1.0,280.6421813964844,283.5256042480469,291.7265319824219,294.51971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35875.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962942898273468,1.0,0.0,0.0,3.656464099884033,3.6564881801605225,8.921048788579355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.703125,0.0,1539.4393310546875,1895.4371337890625,0.0,3978.775146484375,0.9066521525382996,1.0,0.0,3.0,1.0,0.0
12150300,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8121570348739624,0.4105082750320434,0.3734779953956604,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.923332452774048,0.6069717407226562,0.5774320363998413,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8904178142547607,0.5491792559623718,0.3856990933418274,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7641576528549194,0.3420818150043487,0.3286499977111816,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6662807464599609,0.22453273832798,1.0340120792388916,284.96044921875,284.95001220703125,299.8011169433594,288.745849609375,298.0062561035156,298.2673034667969,284.9537048339844,1.0,0.6352192163467407,0.39205002784729,0.39205002784729,1.0,1.0,-3.24131178855896,0.9461676478385924,2.2951440811157227,0.2157383114099502,0.9018071293830872,0.9018071293830872,0.0,213.64230346679688,220.0,45155.98046875,0.0,3122.021728515625,1.0,280.3985290527344,283.3661193847656,291.7859191894531,294.724609375,293.1499938964844,293.1499938964844,280.3500061035156,35936.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703252911567688,1.0,0.0,0.0,3.657816171646118,3.657840251922608,8.927647741074907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.48876953125,0.0,1541.4088134765625,1895.4371337890625,0.0,4044.0732421875,0.9069464802742004,1.0,0.0,3.0,1.0,0.0
12150360,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8102074861526489,0.4097138941287994,0.3729786276817322,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9209110736846924,0.6062543392181396,0.5770041942596436,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8896104693412781,0.5508382320404053,0.3870042264461517,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7627362608909607,0.3420332670211792,0.3287845253944397,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6649552583694458,0.2244353741407394,1.0343152284622192,284.91754150390625,284.95001220703125,299.7912902832031,288.73944091796875,298.0006408691406,298.2641906738281,284.9164123535156,1.0,0.6362988352775574,0.3917798697948456,0.3917798697948456,1.0,1.0,-3.242298126220703,0.9457606077194214,2.296537399291992,0.2151611447334289,0.9011221528053284,0.9011221528053284,0.0,215.44512939453125,223.0,45287.3046875,0.0,3134.135009765625,1.0,280.3576354980469,283.3200378417969,291.7816772460937,294.6983947753906,293.1499938964844,293.1499938964844,280.04998779296875,36002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750310182571412,1.0,0.0,0.0,3.657134532928467,3.657158613204956,8.924320695768984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.765625,0.0,1541.13623046875,1895.4371337890625,0.0,4085.382568359375,0.9068648815155028,1.0,0.0,3.0,1.0,0.0
12150420,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8051103353500366,0.4074312150478363,0.371298223733902,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9148106575012208,0.6039413809776306,0.5752748250961304,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8869013786315918,0.553466260433197,0.3890986144542694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7589281797409058,0.3413524329662323,0.3284933865070343,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6613447666168213,0.223756730556488,1.0328049659729004,284.7325439453125,284.95001220703125,299.77154541015625,288.7261962890625,297.9851379394531,298.2523193359375,284.7311706542969,1.0,0.6380120515823364,0.3912394940853119,0.3912394940853119,1.0,1.0,-3.238558530807495,0.94296133518219,2.295597076416016,0.213247001171112,0.8966852426528931,0.8966852426528931,0.0,219.54844665527344,226.0,46330.08203125,0.0,3148.705078125,1.0,280.0581970214844,283.09503173828125,291.7789001464844,294.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,36213.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988675057888031,1.0,0.0,0.0,3.6498632431030273,3.6498873233795166,8.888868023859686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.55517578125,0.0,1534.6109619140625,1895.4371337890625,0.0,4203.66259765625,0.90537691116333,1.0,0.0,3.0,1.0,0.0
12150480,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8051103353500366,0.4074312150478363,0.371298223733902,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9148106575012208,0.6039413809776306,0.5752748250961304,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8869013786315918,0.553466260433197,0.3890986144542694,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7589281797409058,0.3413524329662323,0.3284933865070343,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6613447666168213,0.223756730556488,1.0328049659729004,284.7325439453125,284.95001220703125,299.77154541015625,288.7261962890625,297.9851379394531,298.2523193359375,284.7311706542969,1.0,0.6380120515823364,0.3912394940853119,0.3912394940853119,1.0,1.0,-3.238558530807495,0.94296133518219,2.295597076416016,0.213247001171112,0.8966852426528931,0.8966852426528931,0.0,219.54844665527344,226.0,46330.08203125,0.0,3148.705078125,1.0,280.0581970214844,283.09503173828125,291.7789001464844,294.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,36213.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988675057888031,1.0,0.0,0.0,3.6498632431030273,3.6498873233795166,8.888868023859686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.55517578125,0.0,1534.6109619140625,1895.4371337890625,0.0,4203.66259765625,0.90537691116333,1.0,0.0,3.0,1.0,0.0
12150540,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8013617396354675,0.4065825343132019,0.3701876699924469,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9103841781616212,0.6029462814331055,0.5739681720733643,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8856604099273682,0.5575661063194275,0.3916542828083038,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7561929821968079,0.3413938283920288,0.3283604085445404,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6586182713508606,0.2235158085823059,1.0313383340835571,284.8968811035156,284.95001220703125,299.7517395019531,288.7123718261719,297.979248046875,298.2537841796875,284.89813232421875,1.0,0.6395227909088135,0.3906991481781006,0.3906991481781006,1.0,1.0,-3.236788511276245,0.9408531785011292,2.2959353923797607,0.211329385638237,0.8973152041435242,0.8973152041435242,0.0,222.7110595703125,229.0,45197.109375,0.0,3162.3515625,1.0,280.3421630859375,283.3025817871094,291.6777648925781,294.5401306152344,293.1499938964844,293.1499938964844,280.6499938964844,36104.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97771954536438,1.0,0.0,0.0,3.645220041275024,3.6452441215515137,8.866267080520629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.70654296875,0.0,1528.6361083984375,1895.4371337890625,0.0,4108.869140625,0.9042912721633912,1.0,0.0,3.0,1.0,0.0
12150600,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8013617396354675,0.4065825343132019,0.3701876699924469,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9103841781616212,0.6029462814331055,0.5739681720733643,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8856604099273682,0.5575661063194275,0.3916542828083038,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7561929821968079,0.3413938283920288,0.3283604085445404,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6586182713508606,0.2235158085823059,1.0313383340835571,284.8968811035156,284.95001220703125,299.7517395019531,288.7123718261719,297.979248046875,298.2537841796875,284.89813232421875,1.0,0.6395227909088135,0.3906991481781006,0.3906991481781006,1.0,1.0,-3.236788511276245,0.9408531785011292,2.2959353923797607,0.211329385638237,0.8973152041435242,0.8973152041435242,0.0,222.7110595703125,229.0,45197.109375,0.0,3162.3515625,1.0,280.3421630859375,283.3025817871094,291.6777648925781,294.5401306152344,293.1499938964844,293.1499938964844,280.6499938964844,36104.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97771954536438,1.0,0.0,0.0,3.645220041275024,3.6452441215515137,8.866267080520629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.70654296875,0.0,1528.6361083984375,1895.4371337890625,0.0,4108.869140625,0.9042912721633912,1.0,0.0,3.0,1.0,0.0
12150660,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8001675009727478,0.4070416092872619,0.370431512594223,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9088557958602904,0.6034685969352722,0.5742271542549133,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8869452476501465,0.5630277395248413,0.3952924907207489,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.755588710308075,0.3424369394779205,0.3292000293731689,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6579327583312988,0.2240874171257019,1.0333561897277832,285.08428955078125,284.95001220703125,299.7318725585937,288.697998046875,297.9827575683594,298.2674255371094,285.0858154296875,1.0,0.6416274309158325,0.3903526663780212,0.3903526663780212,1.0,1.0,-3.245194435119629,0.942753255367279,2.302441120147705,0.2111919373273849,0.9006569981575012,0.9006569981575012,0.0,224.6138458251953,232.0,44153.6875,0.0,3191.2470703125,1.0,280.6417236328125,283.5311279296875,291.6463317871094,294.423828125,293.1499938964844,293.1499938964844,280.3500061035156,35903.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964110255241394,1.0,0.0,0.0,3.648187160491944,3.6482112407684326,8.88070701421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.4111328125,0.0,1530.4293212890625,1895.4371337890625,0.0,3989.13916015625,0.904823362827301,1.0,0.0,3.0,1.0,0.0
12150720,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8001675009727478,0.4070416092872619,0.370431512594223,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9088557958602904,0.6034685969352722,0.5742271542549133,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8869452476501465,0.5630277395248413,0.3952924907207489,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.755588710308075,0.3424369394779205,0.3292000293731689,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6579327583312988,0.2240874171257019,1.0333561897277832,285.08428955078125,284.95001220703125,299.7318725585937,288.697998046875,297.9827575683594,298.2674255371094,285.0858154296875,1.0,0.6416274309158325,0.3903526663780212,0.3903526663780212,1.0,1.0,-3.245194435119629,0.942753255367279,2.302441120147705,0.2111919373273849,0.9006569981575012,0.9006569981575012,0.0,224.6138458251953,232.0,44153.6875,0.0,3191.2470703125,1.0,280.6417236328125,283.5311279296875,291.6463317871094,294.423828125,293.1499938964844,293.1499938964844,280.3500061035156,35903.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964110255241394,1.0,0.0,0.0,3.648187160491944,3.6482112407684326,8.88070701421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.4111328125,0.0,1530.4293212890625,1895.4371337890625,0.0,3989.13916015625,0.904823362827301,1.0,0.0,3.0,1.0,0.0
12150780,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.797834575176239,0.4061411321163177,0.3701815009117126,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9062141180038452,0.6027103662490845,0.5741139650344849,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8870635628700256,0.5671260952949524,0.398558109998703,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7542146444320679,0.3428049981594085,0.3299352824687958,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6566722989082336,0.2242826372385025,1.0356271266937256,284.9239807128906,284.95001220703125,299.71197509765625,288.68316650390625,297.9769897460937,298.2681884765625,284.92291259765625,1.0,0.6439712047576904,0.3900062143802643,0.3900062143802643,1.0,1.0,-3.2523114681243896,0.9442091584205629,2.308102369308472,0.2111597806215286,0.8989995121955872,0.8989995121955872,0.0,227.38575744628903,235.0,45301.9140625,0.0,3222.24267578125,1.0,280.3578491210937,283.3282470703125,291.7227783203125,294.63525390625,293.1499938964844,293.1499938964844,280.6499938964844,36013.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761484265327454,1.0,0.0,0.0,3.648428201675415,3.648452281951904,8.881880262379127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.12255859375,0.0,1531.5198974609375,1895.4371337890625,0.0,4095.154541015625,0.9049268364906312,1.0,0.0,3.0,1.0,0.0
12150840,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.797834575176239,0.4061411321163177,0.3701815009117126,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9062141180038452,0.6027103662490845,0.5741139650344849,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8870635628700256,0.5671260952949524,0.398558109998703,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7542146444320679,0.3428049981594085,0.3299352824687958,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6566722989082336,0.2242826372385025,1.0356271266937256,284.9239807128906,284.95001220703125,299.71197509765625,288.68316650390625,297.9769897460937,298.2681884765625,284.92291259765625,1.0,0.6439712047576904,0.3900062143802643,0.3900062143802643,1.0,1.0,-3.2523114681243896,0.9442091584205629,2.308102369308472,0.2111597806215286,0.8989995121955872,0.8989995121955872,0.0,227.38575744628903,235.0,45301.9140625,0.0,3222.24267578125,1.0,280.3578491210937,283.3282470703125,291.7227783203125,294.63525390625,293.1499938964844,293.1499938964844,280.6499938964844,36013.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761484265327454,1.0,0.0,0.0,3.648428201675415,3.648452281951904,8.881880262379127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.12255859375,0.0,1531.5198974609375,1895.4371337890625,0.0,4095.154541015625,0.9049268364906312,1.0,0.0,3.0,1.0,0.0
12150900,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7960652112960815,0.4058083295822143,0.3697265088558197,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.90427428483963,0.6023619174957275,0.5736480951309204,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8865281939506531,0.5693299770355225,0.3999458849430084,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7530243992805481,0.3429813385009765,0.3300533890724182,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6555654406547546,0.2243457734584808,1.0358941555023191,285.0462951660156,284.95001220703125,299.7019958496094,288.67559814453125,297.974609375,298.2693176269531,285.0531921386719,1.0,0.6450126767158508,0.3898329734802246,0.3898329734802246,1.0,1.0,-3.2533323764801025,0.9440742135047911,2.309258222579956,0.210733100771904,0.9008128643035888,0.9008128643035888,0.0,229.093978881836,235.0,44352.96484375,0.0,3233.9833984375,1.0,280.6012878417969,283.4886474609375,291.652099609375,294.42535400390625,293.1499938964844,293.1499938964844,280.6499938964844,35936.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705939888954164,1.0,0.0,0.0,3.6495282649993896,3.649552345275879,8.88723718617257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.859375,0.0,1532.1707763671875,1895.4371337890625,0.0,4046.43896484375,0.9051697850227356,1.0,0.0,3.0,1.0,0.0
12150960,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7950983643531799,0.4058853387832641,0.3697094321250915,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9031593203544616,0.6024357080459595,0.5736178159713745,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8867928385734558,0.571961522102356,0.4016959071159363,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7524426579475403,0.343418151140213,0.3304164409637451,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6550082564353943,0.2246004045009613,1.0369060039520264,285.09088134765625,284.95001220703125,299.6919860839844,288.6679382324219,297.9749755859375,298.2744445800781,285.0921325683594,1.0,0.64616459608078,0.389563500881195,0.389563500881195,1.0,1.0,-3.2570278644561768,0.9446004033088684,2.312427520751953,0.2103474736213684,0.9022374153137208,0.9022374153137208,0.0,230.36924743652344,238.0,44265.0234375,0.0,3249.2451171875,1.0,280.6423034667969,283.53570556640625,291.64129638671875,294.44061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35860.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674041867256165,1.0,0.0,0.0,3.6528453826904297,3.652869462966919,8.903399475457263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.93115234375,0.0,1535.2933349609375,1895.4371337890625,0.0,4018.30615234375,0.9058319926261902,1.0,0.0,3.0,1.0,0.0
12151020,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7922385931015015,0.4047439098358154,0.3691876232624054,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9000563025474548,0.6012932658195496,0.5730853080749512,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8863677978515625,0.575869619846344,0.404794305562973,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.750604510307312,0.3435467481613159,0.330905944108963,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6533175110816956,0.2246141582727432,1.0383613109588623,284.9270324707031,284.95001220703125,299.6719665527344,288.6523742675781,297.9667053222656,298.2723693847656,284.92584228515625,1.0,0.6484165191650391,0.3890245854854584,0.3890245854854584,1.0,1.0,-3.2618350982666016,0.9447158575057985,2.3171193599700928,0.2094739079475402,0.9005922079086304,0.9005922079086304,0.0,233.53407287597656,241.0,45392.09765625,0.0,3277.51611328125,1.0,280.3578186035156,283.3296813964844,291.694091796875,294.6167297363281,293.1499938964844,293.1499938964844,280.04998779296875,35987.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794119596481324,1.0,0.0,0.0,3.6540489196777344,3.654072999954224,8.909267990020453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.7001953125,0.0,1537.585693359375,1895.4371337890625,0.0,4123.60986328125,0.9061643481254578,1.0,0.0,3.0,1.0,0.0
12151080,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7922385931015015,0.4047439098358154,0.3691876232624054,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9000563025474548,0.6012932658195496,0.5730853080749512,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8863677978515625,0.575869619846344,0.404794305562973,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.750604510307312,0.3435467481613159,0.330905944108963,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6533175110816956,0.2246141582727432,1.0383613109588623,284.9270324707031,284.95001220703125,299.6719665527344,288.6523742675781,297.9667053222656,298.2723693847656,284.92584228515625,1.0,0.6484165191650391,0.3890245854854584,0.3890245854854584,1.0,1.0,-3.2618350982666016,0.9447158575057985,2.3171193599700928,0.2094739079475402,0.9005922079086304,0.9005922079086304,0.0,233.53407287597656,241.0,45392.09765625,0.0,3277.51611328125,1.0,280.3578186035156,283.3296813964844,291.694091796875,294.6167297363281,293.1499938964844,293.1499938964844,280.04998779296875,35987.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794119596481324,1.0,0.0,0.0,3.6540489196777344,3.654072999954224,8.909267990020453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.7001953125,0.0,1537.585693359375,1895.4371337890625,0.0,4123.60986328125,0.9061643481254578,1.0,0.0,3.0,1.0,0.0
12151140,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.7875075936317444,0.4024699032306671,0.3675157427787781,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8950433135032654,0.5987907648086548,0.5711789131164551,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8840809464454651,0.5786082744598389,0.4069719314575195,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.7472502589225769,0.3427836894989013,0.3305406868457794,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.6501722931861877,0.2239122688770294,1.0367625951766968,284.7411804199219,284.95001220703125,299.6518859863281,288.6365051269531,297.9509582519531,298.2601928710937,284.73974609375,1.0,0.6500746011734009,0.3884856700897217,0.3884856700897217,1.0,1.0,-3.2577974796295166,0.9418126940727234,2.3159847259521484,0.2075298130512237,0.896264374256134,0.896264374256134,0.0,237.66036987304688,244.0,46431.6015625,0.0,3291.48974609375,1.0,280.0582275390625,283.1039428710937,291.689208984375,294.6934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930644035339355,1.0,0.0,0.0,3.647274494171143,3.647298574447632,8.876263564161491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.5927734375,0.0,1531.632080078125,1895.4371337890625,0.0,4241.208984375,0.904788613319397,1.0,0.0,3.0,1.0,0.0
12151200,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.7875075936317444,0.4024699032306671,0.3675157427787781,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8950433135032654,0.5987907648086548,0.5711789131164551,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8840809464454651,0.5786082744598389,0.4069719314575195,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.7472502589225769,0.3427836894989013,0.3305406868457794,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.6501722931861877,0.2239122688770294,1.0367625951766968,284.7411804199219,284.95001220703125,299.6518859863281,288.6365051269531,297.9509582519531,298.2601928710937,284.73974609375,1.0,0.6500746011734009,0.3884856700897217,0.3884856700897217,1.0,1.0,-3.2577974796295166,0.9418126940727234,2.3159847259521484,0.2075298130512237,0.896264374256134,0.896264374256134,0.0,237.66036987304688,244.0,46431.6015625,0.0,3291.48974609375,1.0,280.0582275390625,283.1039428710937,291.689208984375,294.6934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930644035339355,1.0,0.0,0.0,3.647274494171143,3.647298574447632,8.876263564161491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.5927734375,0.0,1531.632080078125,1895.4371337890625,0.0,4241.208984375,0.904788613319397,1.0,0.0,3.0,1.0,0.0
12151260,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7844977378845215,0.401670753955841,0.3664683103561401,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8917568325996399,0.59770667552948,0.5698180198669434,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.883043110370636,0.5818982720375061,0.4089657366275787,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.745090663433075,0.3426705300807953,0.3302745521068573,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6480575203895569,0.2236349135637283,1.0351802110671997,284.8948974609375,284.95001220703125,299.6358337402344,288.6236267089844,297.94561767578125,298.2602844238281,284.897216796875,1.0,0.6511914134025574,0.3881474733352661,0.3881474733352661,1.0,1.0,-3.2550647258758545,0.9399248361587524,2.315140008926392,0.2060857117176056,0.8969914317131042,0.8969914317131042,0.0,240.36236572265625,244.0,45314.32421875,0.0,3300.43701171875,1.0,280.33367919921875,283.3002624511719,291.5870361328125,294.44854736328125,293.1499938964844,293.1499938964844,280.3500061035156,36105.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833674430847168,1.0,0.0,0.0,3.643575668334961,3.64359974861145,8.858269211486913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.09619140625,0.0,1526.82373046875,1895.4371337890625,0.0,4157.92529296875,0.903931736946106,1.0,0.0,3.0,1.0,0.0
12151320,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.784098207950592,0.4016071259975433,0.3664003312587738,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8912878036499023,0.5975914001464844,0.5696871876716614,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8831344246864319,0.5828606486320496,0.409623384475708,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7448247671127319,0.3427445292472839,0.3303319215774536,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6477811336517334,0.2236462384462356,1.03518807888031,284.9040832519531,284.95001220703125,299.6318054199219,288.6203918457031,297.9452819824219,298.2616577148437,284.9053039550781,1.0,0.6515249609947205,0.3880629241466522,0.3880629241466522,1.0,1.0,-3.2556934356689453,0.9399017095565796,2.315791606903076,0.205893412232399,0.8969807028770447,0.8969807028770447,0.0,240.83462524414065,247.0,45288.30078125,0.0,3304.465087890625,1.0,280.3421325683594,283.3103332519531,291.5858459472656,294.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,36092.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821346402168274,1.0,0.0,0.0,3.643088579177856,3.6431126594543457,8.855901683091361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8564453125,0.0,1526.1810302734375,1895.4371337890625,0.0,4147.2509765625,0.90380597114563,1.0,0.0,3.0,1.0,0.0
12151380,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7830324769020081,0.4020351469516754,0.3666201531887054,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8899206519126892,0.5978953242301941,0.5697454214096069,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8845030069351196,0.5884836316108704,0.4133727550506592,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7442950010299683,0.3437115252017975,0.3310999870300293,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6472009420394897,0.224195048213005,1.0371057987213137,285.0902099609375,284.95001220703125,299.6116638183594,288.6041564941406,297.9486389160156,298.2752990722656,285.0916748046875,1.0,0.6535631418228149,0.3876402080059051,0.3876402080059051,1.0,1.0,-3.263756513595581,0.9414588809013368,2.3222975730896,0.2055053263902664,0.9003927111625671,0.9003927111625671,0.0,242.7503662109375,250.0,44234.87890625,0.0,3333.16845703125,1.0,280.6416931152344,283.537841796875,291.55224609375,294.3340759277344,293.1499938964844,293.1499938964844,280.3500061035156,35892.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684875011444092,1.0,0.0,0.0,3.646461009979248,3.646484851837158,8.872304420037835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.17138671875,0.0,1528.431884765625,1895.4371337890625,0.0,4027.872802734375,0.9044294953346252,1.0,0.0,3.0,1.0,0.0
12151440,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7830324769020081,0.4020351469516754,0.3666201531887054,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8899206519126892,0.5978953242301941,0.5697454214096069,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8845030069351196,0.5884836316108704,0.4133727550506592,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7442950010299683,0.3437115252017975,0.3310999870300293,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6472009420394897,0.224195048213005,1.0371057987213137,285.0902099609375,284.95001220703125,299.6116638183594,288.6041564941406,297.9486389160156,298.2752990722656,285.0916748046875,1.0,0.6535631418228149,0.3876402080059051,0.3876402080059051,1.0,1.0,-3.263756513595581,0.9414588809013368,2.3222975730896,0.2055053263902664,0.9003927111625671,0.9003927111625671,0.0,242.7503662109375,250.0,44234.87890625,0.0,3333.16845703125,1.0,280.6416931152344,283.537841796875,291.55224609375,294.3340759277344,293.1499938964844,293.1499938964844,280.3500061035156,35892.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684875011444092,1.0,0.0,0.0,3.646461009979248,3.646484851837158,8.872304420037835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.17138671875,0.0,1528.431884765625,1895.4371337890625,0.0,4027.872802734375,0.9044294953346252,1.0,0.0,3.0,1.0,0.0
12151500,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7824608683586121,0.4018284678459167,0.3667576014995575,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8892263770103455,0.5976900458335876,0.5698797106742859,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8851256370544434,0.5908334255218506,0.4152665138244629,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7440564632415771,0.3440271615982055,0.3315953910350799,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6469908952713013,0.2244052141904831,1.0386865139007568,284.9715576171875,284.95001220703125,299.6015930175781,288.5959777832031,297.9473876953125,298.27801513671875,284.9649658203125,1.0,0.6547601819038391,0.3874288201332092,0.3874288201332092,1.0,1.0,-3.268862724304199,0.9425933957099916,2.3262693881988525,0.2055525332689285,0.8994026780128479,0.8994026780128479,0.0,243.8448181152344,250.0,45243.0390625,0.0,3350.736328125,1.0,280.398681640625,283.380126953125,291.6247863769531,294.5585021972656,293.1499938964844,293.1499938964844,280.3500061035156,35945.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755616188049316,1.0,0.0,0.0,3.647729158401489,3.6477532386779785,8.87847704689193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.78955078125,0.0,1530.2330322265625,1895.4371337890625,0.0,4090.0244140625,0.9046975374221802,1.0,0.0,3.0,1.0,0.0
12151560,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7809337973594666,0.4011214673519134,0.366354376077652,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8875833749771118,0.5969335436820984,0.569438099861145,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8847759962081909,0.5926591753959656,0.4167086482048034,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7430937886238098,0.3440010845661163,0.3317640721797943,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6461330056190491,0.2243664264678955,1.0392800569534302,284.9291381835937,284.95001220703125,299.59149169921875,288.5877685546875,297.9423217773437,298.2756042480469,284.9280700683594,1.0,0.6558327674865723,0.3871952891349792,0.3871952891349792,1.0,1.0,-3.2705039978027344,0.9424883723258972,2.3280158042907715,0.2051514983177185,0.8988007307052612,0.8988007307052612,0.0,245.536376953125,253.0,45379.828125,0.0,3363.870361328125,1.0,280.3576965332031,283.3343505859375,291.627197265625,294.5435485839844,293.1499938964844,293.1499938964844,280.6499938964844,36004.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980457842350006,1.0,0.0,0.0,3.647054433822632,3.647078514099121,8.875192634150153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.1396484375,0.0,1529.924072265625,1895.4371337890625,0.0,4132.7021484375,0.904612958431244,1.0,0.0,3.0,1.0,0.0
12151620,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7784709930419922,0.4008429944515228,0.3658674955368042,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8848104476928711,0.5964524745941162,0.5687525272369385,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8846839666366577,0.597587525844574,0.4199029505252838,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7415306568145752,0.3445361256599426,0.3321718871593475,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6446980834007263,0.2246587574481964,1.0404490232467651,285.0948486328125,284.95001220703125,299.5713195800781,288.57135009765625,297.9400634765625,298.28155517578125,285.0960998535156,1.0,0.6579481363296509,0.3867281973361969,0.3867281973361969,1.0,1.0,-3.274822473526001,0.9426345825195312,2.3321878910064697,0.2042061984539032,0.902085542678833,0.902085542678833,0.0,248.5280914306641,256.0,44332.640625,0.0,3390.356201171875,1.0,280.64215087890625,283.54083251953125,291.54449462890625,294.3470153808594,293.1499938964844,293.1499938964844,280.3500061035156,35852.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971656620502472,1.0,0.0,0.0,3.6517720222473145,3.651796102523804,8.898168175619503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.73388671875,0.0,1534.0401611328125,1895.4371337890625,0.0,4055.785888671875,0.9055862426757812,1.0,0.0,3.0,1.0,0.0
12151680,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7784709930419922,0.4008429944515228,0.3658674955368042,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8848104476928711,0.5964524745941162,0.5687525272369385,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8846839666366577,0.597587525844574,0.4199029505252838,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7415306568145752,0.3445361256599426,0.3321718871593475,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6446980834007263,0.2246587574481964,1.0404490232467651,285.0948486328125,284.95001220703125,299.5713195800781,288.57135009765625,297.9400634765625,298.28155517578125,285.0960998535156,1.0,0.6579481363296509,0.3867281973361969,0.3867281973361969,1.0,1.0,-3.274822473526001,0.9426345825195312,2.3321878910064697,0.2042061984539032,0.902085542678833,0.902085542678833,0.0,248.5280914306641,256.0,44332.640625,0.0,3390.356201171875,1.0,280.64215087890625,283.54083251953125,291.54449462890625,294.3470153808594,293.1499938964844,293.1499938964844,280.3500061035156,35852.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971656620502472,1.0,0.0,0.0,3.6517720222473145,3.651796102523804,8.898168175619503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.73388671875,0.0,1534.0401611328125,1895.4371337890625,0.0,4055.785888671875,0.9055862426757812,1.0,0.0,3.0,1.0,0.0
12151740,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7758967876434326,0.3996880948543548,0.365329384803772,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8819324970245361,0.5951154232025146,0.5680329203605652,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8844258189201355,0.6015181541442871,0.423031747341156,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7399042844772339,0.3445848524570465,0.3325878083705902,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6432380676269531,0.2246455550193786,1.0417910814285278,284.9305419921875,284.95001220703125,299.5511169433594,288.554931640625,297.9314880371094,298.27886962890625,284.9293518066406,1.0,0.6601173281669617,0.3862611353397369,0.3862611353397369,1.0,1.0,-3.2791972160339355,0.9427823424339294,2.3364150524139404,0.2034894526004791,0.9004848599433899,0.9004848599433899,0.0,251.7031097412109,259.0,45454.98046875,0.0,3418.0419921875,1.0,280.3578186035156,283.3345031738281,291.5963134765625,294.5217590332031,293.1499938964844,293.1499938964844,280.04998779296875,35981.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835811853408812,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.4248046875,0.0,1536.6182861328125,1895.4371337890625,0.0,4159.77392578125,0.905975341796875,1.0,0.0,3.0,1.0,0.0
12151800,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7758967876434326,0.3996880948543548,0.365329384803772,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8819324970245361,0.5951154232025146,0.5680329203605652,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8844258189201355,0.6015181541442871,0.423031747341156,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7399042844772339,0.3445848524570465,0.3325878083705902,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6432380676269531,0.2246455550193786,1.0417910814285278,284.9305419921875,284.95001220703125,299.5511169433594,288.554931640625,297.9314880371094,298.27886962890625,284.9293518066406,1.0,0.6601173281669617,0.3862611353397369,0.3862611353397369,1.0,1.0,-3.2791972160339355,0.9427823424339294,2.3364150524139404,0.2034894526004791,0.9004848599433899,0.9004848599433899,0.0,251.7031097412109,259.0,45454.98046875,0.0,3418.0419921875,1.0,280.3578186035156,283.3345031738281,291.5963134765625,294.5217590332031,293.1499938964844,293.1499938964844,280.04998779296875,35981.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835811853408812,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.4248046875,0.0,1536.6182861328125,1895.4371337890625,0.0,4159.77392578125,0.905975341796875,1.0,0.0,3.0,1.0,0.0
12151860,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.771619975566864,0.3974124789237976,0.3636551201343536,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8773218393325806,0.592437207698822,0.5659589767456055,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8824182152748108,0.6042223572731018,0.4251934587955475,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7369006872177124,0.3437391519546509,0.3321463763713836,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.6404662132263184,0.2239132672548294,1.040064573287964,284.7440795898437,284.95001220703125,299.5309143066406,288.53857421875,297.91534423828125,298.2658996582031,284.7426452636719,1.0,0.6616913676261902,0.3857923150062561,0.3857923150062561,1.0,1.0,-3.274691104888916,0.9399144649505616,2.3347766399383545,0.2017146199941635,0.8961918354034424,0.8961918354034424,0.0,255.83203125,262.0,46489.55078125,0.0,3430.879150390625,1.0,280.0582275390625,283.1083068847656,291.5910949707031,294.5977478027344,293.1499938964844,293.1499938964844,280.3500061035156,36194.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971855282783508,1.0,0.0,0.0,3.6466588973999023,3.646682977676392,8.873267347553337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.96875,0.0,1530.90673828125,1895.4371337890625,0.0,4276.2236328125,0.904646933078766,1.0,0.0,3.0,1.0,0.0
