time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.771619975566864,0.3974124789237976,0.3636551201343536,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8773218393325806,0.592437207698822,0.5659589767456055,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8824182152748108,0.6042223572731018,0.4251934587955475,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7369006872177124,0.3437391519546509,0.3321463763713836,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.6404662132263184,0.2239132672548294,1.040064573287964,284.7440795898437,284.95001220703125,299.5309143066406,288.53857421875,297.91534423828125,298.2658996582031,284.7426452636719,1.0,0.6616913676261902,0.3857923150062561,0.3857923150062561,1.0,1.0,-3.274691104888916,0.9399144649505616,2.3347766399383545,0.2017146199941635,0.8961918354034424,0.8961918354034424,0.0,255.83203125,262.0,46489.55078125,0.0,3430.879150390625,1.0,280.0582275390625,283.1083068847656,291.5910949707031,294.5977478027344,293.1499938964844,293.1499938964844,280.3500061035156,36194.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971855282783508,1.0,0.0,0.0,3.6466588973999023,3.646682977676392,8.873267347553337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.96875,0.0,1530.90673828125,1895.4371337890625,0.0,4276.2236328125,0.904646933078766,1.0,0.0,3.0,1.0,0.0
12151980,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7685445547103882,0.3965291976928711,0.3625278770923614,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8738501667976379,0.5910539627075195,0.5642995834350586,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8816419243812561,0.6084761023521423,0.4278365671634674,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7347067594528198,0.3436205983161926,0.3318622410297394,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6383386850357056,0.2236174494028091,1.038357496261597,284.9059143066406,284.95001220703125,299.5107116699219,288.5223693847656,297.9093017578125,298.2668762207031,284.9070739746094,1.0,0.6630594730377197,0.3853235244750976,0.3853235244750976,1.0,1.0,-3.2721107006073,0.9377142190933228,2.3343966007232666,0.199924349784851,0.8969252705574036,0.8969252705574036,0.0,259.00341796875,265.0,45335.62109375,0.0,3442.7412109375,1.0,280.3421325683594,283.3138427734375,291.4873962402344,294.3565979003906,293.1499938964844,293.1499938964844,280.6499938964844,36088.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861806035041808,1.0,0.0,0.0,3.642631053924561,3.642654895782471,8.85367626324296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.93896484375,0.0,1525.6431884765625,1895.4371337890625,0.0,4182.2119140625,0.903700590133667,1.0,0.0,3.0,1.0,0.0
12152040,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7685445547103882,0.3965291976928711,0.3625278770923614,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8738501667976379,0.5910539627075195,0.5642995834350586,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8816419243812561,0.6084761023521423,0.4278365671634674,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7347067594528198,0.3436205983161926,0.3318622410297394,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6383386850357056,0.2236174494028091,1.038357496261597,284.9059143066406,284.95001220703125,299.5107116699219,288.5223693847656,297.9093017578125,298.2668762207031,284.9070739746094,1.0,0.6630594730377197,0.3853235244750976,0.3853235244750976,1.0,1.0,-3.2721107006073,0.9377142190933228,2.3343966007232666,0.199924349784851,0.8969252705574036,0.8969252705574036,0.0,259.00341796875,265.0,45335.62109375,0.0,3442.7412109375,1.0,280.3421325683594,283.3138427734375,291.4873962402344,294.3565979003906,293.1499938964844,293.1499938964844,280.6499938964844,36088.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861806035041808,1.0,0.0,0.0,3.642631053924561,3.642654895782471,8.85367626324296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.93896484375,0.0,1525.6431884765625,1895.4371337890625,0.0,4182.2119140625,0.903700590133667,1.0,0.0,3.0,1.0,0.0
12152100,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7678430080413818,0.3966142237186432,0.362469881772995,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8729637265205383,0.5909660458564758,0.5640507340431213,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8820940256118774,0.6111722588539124,0.4295815229415893,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7342768311500549,0.3439626395702362,0.3320852518081665,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6378995180130005,0.2237852662801742,1.0387752056121826,285.0431213378906,284.95001220703125,299.5006103515625,288.5143127441406,297.90997314453125,298.2723388671875,285.0503845214844,1.0,0.663939893245697,0.3850891292095184,0.3850891292095184,1.0,1.0,-3.2746052742004395,0.9378937482833862,2.3367116451263428,0.1994835287332534,0.8988792896270752,0.8988792896270752,0.0,260.0804748535156,265.0,44354.99609375,0.0,3454.46044921875,1.0,280.5986022949219,283.49005126953125,291.4419860839844,294.189208984375,293.1499938964844,293.1499938964844,280.6499938964844,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97697776556015,1.0,0.0,0.0,3.643216371536255,3.643240451812744,8.856522981659509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.36279296875,0.0,1525.48681640625,1895.4371337890625,0.0,4102.3974609375,0.9037947058677672,1.0,0.0,3.0,1.0,0.0
12152160,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7675970792770386,0.3969232738018036,0.3627194762229919,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8725464344024658,0.5911657214164734,0.5641791820526123,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8830031752586365,0.6141072511672974,0.4315904378890991,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.734228253364563,0.344514936208725,0.3325609266757965,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6378346681594849,0.2241390198469162,1.0401533842086792,285.0912170410156,284.95001220703125,299.490478515625,288.5063171386719,297.91241455078125,298.280029296875,285.0926208496094,1.0,0.6650137305259705,0.3849238157272339,0.3849238157272339,1.0,1.0,-3.279700756072998,0.939135491847992,2.3405652046203613,0.1995357125997543,0.9003437757492065,0.9003437757492065,0.0,260.9236145019531,268.0,44271.9609375,0.0,3470.841064453125,1.0,280.6418151855469,283.540771484375,291.4535827636719,294.2364807128906,293.1499938964844,293.1499938964844,280.3500061035156,35889.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723811745643616,1.0,0.0,0.0,3.646107912063599,3.646131753921509,8.870586611919862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4248046875,0.0,1528.01904296875,1895.4371337890625,0.0,4062.15185546875,0.904348373413086,1.0,0.0,3.0,1.0,0.0
12152220,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7657194137573242,0.3959948718547821,0.3624353110790252,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8703803420066833,0.5900360941886902,0.5637076497077942,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8833244442939758,0.6182085871696472,0.4348903596401214,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7331512570381165,0.3447321653366089,0.3331583738327026,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6369096636772156,0.2242827862501144,1.0422112941741943,284.92974853515625,284.95001220703125,299.47027587890625,288.4905090332031,297.90576171875,298.27947998046875,284.9286193847656,1.0,0.667195200920105,0.3845931887626648,0.3845931887626648,1.0,1.0,-3.285965919494629,0.9402989745140076,2.345667123794556,0.1994542777538299,0.898754894733429,0.898754894733429,0.0,263.7178955078125,271.0,45412.59375,0.0,3500.884765625,1.0,280.3578491210937,283.33697509765625,291.5291442871094,294.44610595703125,293.1499938964844,293.1499938964844,280.6499938964844,36002.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842103123664856,1.0,0.0,0.0,3.646764755249024,3.6467888355255127,8.873782917362405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.43017578125,0.0,1529.5885009765625,1895.4371337890625,0.0,4165.21240234375,0.9045466184616088,1.0,0.0,3.0,1.0,0.0
12152280,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7657194137573242,0.3959948718547821,0.3624353110790252,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8703803420066833,0.5900360941886902,0.5637076497077942,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8833244442939758,0.6182085871696472,0.4348903596401214,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7331512570381165,0.3447321653366089,0.3331583738327026,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6369096636772156,0.2242827862501144,1.0422112941741943,284.92974853515625,284.95001220703125,299.47027587890625,288.4905090332031,297.90576171875,298.27947998046875,284.9286193847656,1.0,0.667195200920105,0.3845931887626648,0.3845931887626648,1.0,1.0,-3.285965919494629,0.9402989745140076,2.345667123794556,0.1994542777538299,0.898754894733429,0.898754894733429,0.0,263.7178955078125,271.0,45412.59375,0.0,3500.884765625,1.0,280.3578491210937,283.33697509765625,291.5291442871094,294.44610595703125,293.1499938964844,293.1499938964844,280.6499938964844,36002.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842103123664856,1.0,0.0,0.0,3.646764755249024,3.6467888355255127,8.873782917362405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.43017578125,0.0,1529.5885009765625,1895.4371337890625,0.0,4165.21240234375,0.9045466184616088,1.0,0.0,3.0,1.0,0.0
12152340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7635208964347839,0.3956962823867798,0.3619357347488403,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.867831289768219,0.5893929600715637,0.5628731846809387,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8833109736442566,0.6230908632278442,0.4380432367324829,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7317423224449158,0.345198780298233,0.3335015773773193,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6356494426727295,0.2245478481054306,1.0432610511779783,285.0944519042969,284.95001220703125,299.4501037597656,288.4750366210937,297.9034118652344,298.284912109375,285.0956726074219,1.0,0.6692225337028503,0.3842625916004181,0.3842625916004181,1.0,1.0,-3.2898192405700684,0.9406585693359376,2.349160671234131,0.1988535076379776,0.9020269513130188,0.9020269513130188,0.0,266.7086486816406,274.0,44356.5625,0.0,3526.5771484375,1.0,280.64215087890625,283.5426330566406,291.4474182128906,294.2499694824219,293.1499938964844,293.1499938964844,280.3500061035156,35852.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752740859985352,1.0,0.0,0.0,3.651503562927246,3.651527643203736,8.896859640117327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.10546875,0.0,1533.7379150390625,1895.4371337890625,0.0,4087.509765625,0.9055256843566896,1.0,0.0,3.0,1.0,0.0
12152400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7635208964347839,0.3956962823867798,0.3619357347488403,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.867831289768219,0.5893929600715637,0.5628731846809387,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8833109736442566,0.6230908632278442,0.4380432367324829,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7317423224449158,0.345198780298233,0.3335015773773193,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6356494426727295,0.2245478481054306,1.0432610511779783,285.0944519042969,284.95001220703125,299.4501037597656,288.4750366210937,297.9034118652344,298.284912109375,285.0956726074219,1.0,0.6692225337028503,0.3842625916004181,0.3842625916004181,1.0,1.0,-3.2898192405700684,0.9406585693359376,2.349160671234131,0.1988535076379776,0.9020269513130188,0.9020269513130188,0.0,266.7086486816406,274.0,44356.5625,0.0,3526.5771484375,1.0,280.64215087890625,283.5426330566406,291.4474182128906,294.2499694824219,293.1499938964844,293.1499938964844,280.3500061035156,35852.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752740859985352,1.0,0.0,0.0,3.651503562927246,3.651527643203736,8.896859640117327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.10546875,0.0,1533.7379150390625,1895.4371337890625,0.0,4087.509765625,0.9055256843566896,1.0,0.0,3.0,1.0,0.0
12152460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7616179585456848,0.3947238624095917,0.3615325689315796,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8656293749809265,0.5881533026695251,0.5622064471244812,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8832783699035645,0.626518964767456,0.4408191740512848,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7305419445037842,0.3452246487140655,0.3338675200939178,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6346040964126587,0.2245458215475082,1.0445199012756348,284.9347229003906,284.95001220703125,299.4323425292969,288.461669921875,297.8957824707031,298.2823791503906,284.93292236328125,1.0,0.6710835695266724,0.3838136196136474,0.3838136196136474,1.0,1.0,-3.293834924697876,0.9407346248626708,2.353100299835205,0.1981620043516159,0.9005079865455627,0.9005079865455627,0.0,269.4255676269531,274.0,45465.94921875,0.0,3551.146484375,1.0,280.36212158203125,283.3412475585937,291.5054016113281,294.43475341796875,293.1499938964844,293.1499938964844,280.3500061035156,35972.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863495230674744,1.0,0.0,0.0,3.653003931045532,3.6530280113220215,8.90417254595377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.52685546875,0.0,1536.3038330078125,1895.4371337890625,0.0,4183.66748046875,0.9059154987335204,1.0,0.0,3.0,1.0,0.0
12152520,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.761224091053009,0.3945334851741791,0.3613861501216888,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8651960492134094,0.5879148244857788,0.5620144605636597,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8831309676170349,0.626923680305481,0.4411160051822662,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7302722930908203,0.3451807796955108,0.333855390548706,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6343653798103333,0.2245073318481445,1.044485330581665,284.9298400878906,284.95001220703125,299.429931640625,288.4598693847656,297.8943176269531,298.2814636230469,284.9286193847656,1.0,0.6713034510612488,0.3837524056434631,0.3837524056434631,1.0,1.0,-3.293729305267334,0.9405227303504944,2.3532066345214844,0.1979835927486419,0.9004143476486206,0.9004143476486206,0.0,269.8836669921875,277.0,45475.3828125,0.0,3553.477294921875,1.0,280.3578186035156,283.3360900878906,291.5006103515625,294.4256591796875,293.1499938964844,293.1499938964844,280.04998779296875,35981.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870648980140686,1.0,0.0,0.0,3.652945041656494,3.652969121932984,8.903885486688523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.03271484375,0.0,1536.30810546875,1895.4371337890625,0.0,4189.82568359375,0.905912697315216,1.0,0.0,3.0,1.0,0.0
12152580,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7573866844177246,0.3922635912895202,0.3597151041030884,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8610034584999084,0.5851263999938965,0.5598289966583252,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.881307065486908,0.6294988393783569,0.4431912302970886,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7275161147117615,0.3442678153514862,0.3333512544631958,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.6318749785423279,0.2237473726272583,1.0426371097564695,284.7430419921875,284.95001220703125,299.4097595214844,288.4451599121094,297.87713623046875,298.2670593261719,284.7415771484375,1.0,0.6727930307388306,0.3832422196865082,0.3832422196865082,1.0,1.0,-3.288767099380493,0.9373801946640016,2.351386785507202,0.1960590332746505,0.8961057066917419,0.8961057066917419,0.0,274.0044250488281,280.0,46505.30859375,0.0,3565.096923828125,1.0,280.0582580566406,283.10968017578125,291.4974670410156,294.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,36195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646341562271118,3.646365642547608,8.871723480297078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.06689453125,0.0,1530.561767578125,1895.4371337890625,0.0,4300.0,0.9045765995979308,1.0,0.0,3.0,1.0,0.0
12152640,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7573866844177246,0.3922635912895202,0.3597151041030884,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8610034584999084,0.5851263999938965,0.5598289966583252,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.881307065486908,0.6294988393783569,0.4431912302970886,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7275161147117615,0.3442678153514862,0.3333512544631958,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.6318749785423279,0.2237473726272583,1.0426371097564695,284.7430419921875,284.95001220703125,299.4097595214844,288.4451599121094,297.87713623046875,298.2670593261719,284.7415771484375,1.0,0.6727930307388306,0.3832422196865082,0.3832422196865082,1.0,1.0,-3.288767099380493,0.9373801946640016,2.351386785507202,0.1960590332746505,0.8961057066917419,0.8961057066917419,0.0,274.0044250488281,280.0,46505.30859375,0.0,3565.096923828125,1.0,280.0582580566406,283.10968017578125,291.4974670410156,294.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,36195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646341562271118,3.646365642547608,8.871723480297078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.06689453125,0.0,1530.561767578125,1895.4371337890625,0.0,4300.0,0.9045765995979308,1.0,0.0,3.0,1.0,0.0
12152700,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7555919289588928,0.3915666043758392,0.3588790595531463,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8590146899223328,0.5841238498687744,0.5586718320846558,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8805297613143921,0.6313135027885437,0.4442381858825683,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7261751890182495,0.3440022766590118,0.3330103456974029,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6306239366531372,0.2234560996294021,1.041200041770935,284.861572265625,284.95001220703125,299.3996887207031,288.4379577636719,297.87164306640625,298.2640991210937,284.8681640625,1.0,0.6733726859092712,0.3829871416091919,0.3829871416091919,1.0,1.0,-3.285485029220581,0.9355467557907104,2.349938154220581,0.1948909908533096,0.8966494798660278,0.8966494798660278,0.0,275.88287353515625,280.0,45486.0234375,0.0,3568.02001953125,1.0,280.3012084960937,283.2679443359375,291.4123840332031,294.2634582519531,293.1499938964844,293.1499938964844,280.3500061035156,36146.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938427209854126,1.0,0.0,0.0,3.6433281898498535,3.643352031707764,8.85706583630963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.326171875,0.0,1526.8519287109375,1895.4371337890625,0.0,4247.83984375,0.9039226770401,1.0,0.0,3.0,1.0,0.0
12152760,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7546337842941284,0.3913694024085998,0.3585822284221649,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8578522205352783,0.5836554169654846,0.5580880641937256,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8806405663490295,0.6336855292320251,0.4457727372646332,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7254816889762878,0.3440879285335541,0.3330070674419403,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6299431324005127,0.2234258651733398,1.0408107042312622,284.9042053222656,284.95001220703125,299.3896484375,288.4308776855469,297.8708190917969,298.26739501953125,284.9053649902344,1.0,0.6740851402282715,0.3828231692314148,0.3828231692314148,1.0,1.0,-3.285792112350464,0.9351674914360046,2.3506247997283936,0.1943607330322265,0.8968093395233154,0.8968093395233154,0.0,277.1604309082031,283.0,45342.46875,0.0,3575.9091796875,1.0,280.3422546386719,283.3147888183594,291.3953552246094,294.263427734375,293.1499938964844,293.1499938964844,280.6499938964844,36090.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893704652786256,1.0,0.0,0.0,3.6422369480133057,3.642260789871216,8.851760640027351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.61474609375,0.0,1525.22119140625,1895.4371337890625,0.0,4209.62841796875,0.9036137461662292,1.0,0.0,3.0,1.0,0.0
12152820,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7538109421730042,0.3917489051818847,0.3587626516819,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8566483855247498,0.5836360454559326,0.5578547120094299,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8819801807403564,0.6392871141433716,0.4495019018650055,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7250507473945618,0.3449326157569885,0.3336573839187622,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6295030117034912,0.2239270210266113,1.0425136089324951,285.0891418457031,284.95001220703125,299.3695373535156,288.41717529296875,297.8747253417969,298.28131103515625,285.0905456542969,1.0,0.6759669184684753,0.382495254278183,0.382495254278183,1.0,1.0,-3.2930331230163574,0.9366673827171326,2.356365919113159,0.1941317617893219,0.9001981616020203,0.9001981616020203,0.0,279.072998046875,286.0,44276.26953125,0.0,3603.5498046875,1.0,280.6417236328125,283.5412902832031,291.3636474609375,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,35892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975396454334259,1.0,0.0,0.0,3.645620822906494,3.645644664764404,8.868216241353366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.57763671875,0.0,1527.4979248046875,1895.4371337890625,0.0,4088.580078125,0.9042412638664246,1.0,0.0,3.0,1.0,0.0
12152880,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7538109421730042,0.3917489051818847,0.3587626516819,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8566483855247498,0.5836360454559326,0.5578547120094299,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8819801807403564,0.6392871141433716,0.4495019018650055,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7250507473945618,0.3449326157569885,0.3336573839187622,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6295030117034912,0.2239270210266113,1.0425136089324951,285.0891418457031,284.95001220703125,299.3695373535156,288.41717529296875,297.8747253417969,298.28131103515625,285.0905456542969,1.0,0.6759669184684753,0.382495254278183,0.382495254278183,1.0,1.0,-3.2930331230163574,0.9366673827171326,2.356365919113159,0.1941317617893219,0.9001981616020203,0.9001981616020203,0.0,279.072998046875,286.0,44276.26953125,0.0,3603.5498046875,1.0,280.6417236328125,283.5412902832031,291.3636474609375,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,35892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975396454334259,1.0,0.0,0.0,3.645620822906494,3.645644664764404,8.868216241353366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.57763671875,0.0,1527.4979248046875,1895.4371337890625,0.0,4088.580078125,0.9042412638664246,1.0,0.0,3.0,1.0,0.0
12152940,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.753659188747406,0.3926927447319031,0.3595409095287323,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8561583757400513,0.5843715667724609,0.5584344267845154,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.883953869342804,0.6454606652259827,0.4537196159362793,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.7252747416496277,0.3463564813137054,0.3349231481552124,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6297689080238342,0.2249666899442672,1.0468379259109497,285.2796325683594,284.95001220703125,299.3494873046875,288.4040222167969,297.8811950683594,298.29852294921875,285.2813720703125,1.0,0.6784869432449341,0.3821673095226288,0.3821673095226288,1.0,1.0,-3.306454658508301,0.940235674381256,2.366219043731689,0.1946373283863067,0.9061631560325624,0.9061631560325624,0.0,280.8163452148437,289.0,43378.0234375,0.0,3644.880126953125,1.0,280.9417419433594,283.7712707519531,291.35595703125,294.0725402832031,293.1499938964844,293.1499938964844,280.6499938964844,35657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630128741264344,1.0,0.0,0.0,3.65773606300354,3.657760143280029,8.927256658353144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4990234375,0.0,1539.2230224609375,1895.4371337890625,0.0,3979.39697265625,0.9067934155464172,1.0,0.0,3.0,1.0,0.0
12153000,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.753659188747406,0.3926927447319031,0.3595409095287323,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8561583757400513,0.5843715667724609,0.5584344267845154,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.883953869342804,0.6454606652259827,0.4537196159362793,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.7252747416496277,0.3463564813137054,0.3349231481552124,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6297689080238342,0.2249666899442672,1.0468379259109497,285.2796325683594,284.95001220703125,299.3494873046875,288.4040222167969,297.8811950683594,298.29852294921875,285.2813720703125,1.0,0.6784869432449341,0.3821673095226288,0.3821673095226288,1.0,1.0,-3.306454658508301,0.940235674381256,2.366219043731689,0.1946373283863067,0.9061631560325624,0.9061631560325624,0.0,280.8163452148437,289.0,43378.0234375,0.0,3644.880126953125,1.0,280.9417419433594,283.7712707519531,291.35595703125,294.0725402832031,293.1499938964844,293.1499938964844,280.6499938964844,35657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630128741264344,1.0,0.0,0.0,3.65773606300354,3.657760143280029,8.927256658353144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4990234375,0.0,1539.2230224609375,1895.4371337890625,0.0,3979.39697265625,0.9067934155464172,1.0,0.0,3.0,1.0,0.0
12153060,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7521979212760925,0.3920677900314331,0.3595702052116394,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8543979525566101,0.5835521221160889,0.5583111643791199,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8844025135040283,0.6496978402137756,0.4571706354618072,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7245181202888489,0.346854418516159,0.3358368873596191,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6292617321014404,0.2254265397787094,1.0505245923995972,285.11529541015625,284.95001220703125,299.3294982910156,288.3915100097656,297.8743591308594,298.2978820800781,285.1141357421875,1.0,0.6811180710792542,0.3816343247890472,0.3816343247890472,1.0,1.0,-3.316039085388184,0.941919445991516,2.374119520187378,0.1943664401769638,0.907017469406128,0.907017469406128,0.0,283.8116455078125,292.0,44517.87890625,0.0,3684.463134765625,1.0,280.6577453613281,283.5616149902344,291.439208984375,294.2970886230469,293.1499938964844,293.1499938964844,280.3500061035156,35747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769256711006165,1.0,0.0,0.0,3.6678390502929688,3.667863368988037,8.976641083791037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.46240234375,0.0,1551.20654296875,1895.4371337890625,0.0,4101.94287109375,0.9090887904167176,1.0,0.0,3.0,1.0,0.0
12153120,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7521979212760925,0.3920677900314331,0.3595702052116394,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8543979525566101,0.5835521221160889,0.5583111643791199,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8844025135040283,0.6496978402137756,0.4571706354618072,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7245181202888489,0.346854418516159,0.3358368873596191,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6292617321014404,0.2254265397787094,1.0505245923995972,285.11529541015625,284.95001220703125,299.3294982910156,288.3915100097656,297.8743591308594,298.2978820800781,285.1141357421875,1.0,0.6811180710792542,0.3816343247890472,0.3816343247890472,1.0,1.0,-3.316039085388184,0.941919445991516,2.374119520187378,0.1943664401769638,0.907017469406128,0.907017469406128,0.0,283.8116455078125,292.0,44517.87890625,0.0,3684.463134765625,1.0,280.6577453613281,283.5616149902344,291.439208984375,294.2970886230469,293.1499938964844,293.1499938964844,280.3500061035156,35747.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769256711006165,1.0,0.0,0.0,3.6678390502929688,3.667863368988037,8.976641083791037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.46240234375,0.0,1551.20654296875,1895.4371337890625,0.0,4101.94287109375,0.9090887904167176,1.0,0.0,3.0,1.0,0.0
12153180,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7488266825675964,0.3900958001613617,0.3582051396369934,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8506864309310913,0.5811099410057068,0.5565081238746643,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8827680945396423,0.6523929834365845,0.4593628644943237,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7220901250839233,0.346221387386322,0.3356423079967499,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.6272047162055969,0.2249729484319687,1.0502418279647827,284.9284362792969,284.95001220703125,299.3095397949219,288.3797302246094,297.85760498046875,298.28387451171875,284.9269714355469,1.0,0.6830476522445679,0.3811013400554657,0.3811013400554657,1.0,1.0,-3.3143017292022705,0.939786434173584,2.3745152950286865,0.1927573680877685,0.9051808714866638,0.9051808714866638,0.0,288.1144714355469,295.0,45633.09375,0.0,3704.684814453125,1.0,280.35809326171875,283.3323974609375,291.44171142578125,294.39044189453125,293.1499938964844,293.1499938964844,280.04998779296875,35932.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926764369010924,1.0,0.0,0.0,3.6709704399108887,3.670994520187378,8.991974027594551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.31494140625,0.0,1556.1171875,1895.4371337890625,0.0,4237.900390625,0.909907877445221,1.0,0.0,3.0,1.0,0.0
12153240,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7488266825675964,0.3900958001613617,0.3582051396369934,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8506864309310913,0.5811099410057068,0.5565081238746643,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8827680945396423,0.6523929834365845,0.4593628644943237,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7220901250839233,0.346221387386322,0.3356423079967499,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.6272047162055969,0.2249729484319687,1.0502418279647827,284.9284362792969,284.95001220703125,299.3095397949219,288.3797302246094,297.85760498046875,298.28387451171875,284.9269714355469,1.0,0.6830476522445679,0.3811013400554657,0.3811013400554657,1.0,1.0,-3.3143017292022705,0.939786434173584,2.3745152950286865,0.1927573680877685,0.9051808714866638,0.9051808714866638,0.0,288.1144714355469,295.0,45633.09375,0.0,3704.684814453125,1.0,280.35809326171875,283.3323974609375,291.44171142578125,294.39044189453125,293.1499938964844,293.1499938964844,280.04998779296875,35932.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926764369010924,1.0,0.0,0.0,3.6709704399108887,3.670994520187378,8.991974027594551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.31494140625,0.0,1556.1171875,1895.4371337890625,0.0,4237.900390625,0.909907877445221,1.0,0.0,3.0,1.0,0.0
12153300,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.7469531297683716,0.3888768553733825,0.3573066890239715,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8486246466636658,0.5795888304710388,0.555294394493103,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8817499876022339,0.6534640789031982,0.4602698981761932,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.7206453680992126,0.3456560969352722,0.3352968692779541,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6259265542030334,0.224517747759819,1.0490257740020752,284.7867431640625,284.95001220703125,299.299560546875,288.37408447265625,297.8468322753906,298.2735900878906,284.7793273925781,1.0,0.6837440729141235,0.3808348476886749,0.3808348476886749,1.0,1.0,-3.3109781742095947,0.9378994703292848,2.3730788230896,0.1916565001010894,0.902712345123291,0.902712345123291,0.0,290.30322265625,295.0,46580.5234375,0.0,3709.16015625,1.0,280.1007385253906,283.1530456542969,291.4551086425781,294.5152893066406,293.1499938964844,293.1499938964844,280.04998779296875,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669471740722656,3.6694960594177246,8.984634405351244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.9609375,0.0,1555.3985595703125,1895.4371337890625,0.0,4300.0,0.9096247553825378,1.0,0.0,3.0,1.0,0.0
12153360,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.7448933720588684,0.38752481341362,0.3562032580375671,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8463891744613647,0.5779144167900085,0.5538468956947327,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.8805235624313354,0.654376208782196,0.4609794616699219,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.71900475025177,0.3449473679065704,0.3347648680210113,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.6244530081748962,0.2239268273115158,1.047052979469299,284.7362060546875,284.95001220703125,299.28961181640625,288.3686828613281,297.8353881835937,298.26226806640625,284.7346496582031,1.0,0.6842470169067383,0.3806334137916565,0.3806334137916565,1.0,1.0,-3.3057546615600586,0.9355535507202148,2.370201110839844,0.1905178427696228,0.9007393717765808,0.9007393717765808,0.0,292.5538635253906,283.0,46623.98828125,0.0,3709.45654296875,1.0,280.0579833984375,283.10137939453125,291.4336242675781,294.44354248046875,293.1499938964844,293.1499938964844,279.75,36169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665377140045166,3.6654014587402335,8.964594258031866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.24658203125,0.0,1551.614013671875,1895.4371337890625,0.0,4300.0,0.9088131189346312,1.0,0.0,3.0,1.0,0.0
12153420,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7442965507507324,0.3846446275711059,0.3536111116409302,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8460336327552795,0.5743303894996643,0.5504899621009827,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419006347656,0.8826583623886108,0.6559332013130188,0.4620602130889892,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.719031572341919,0.3433077931404114,0.3332132697105407,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54302978515625,0.6241986155509949,0.222525805234909,1.040728211402893,284.5421142578125,284.95001220703125,299.269775390625,288.3584289550781,297.8124694824219,298.2398376464844,284.5404357910156,1.0,0.680683970451355,0.380230575799942,0.380230575799942,1.0,1.0,-3.2904365062713623,0.9292570948600768,2.3611793518066406,0.1877456754446029,0.8936960697174072,0.8936960697174072,0.0,289.7977294921875,271.0,47494.6640625,0.0,3657.7236328125,1.0,279.7581787109375,282.8717041015625,291.4579772949219,294.5182189941406,293.1499938964844,293.1499938964844,280.04998779296875,36443.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64963960647583,3.6496636867523193,8.887779472388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.68505859375,0.0,1536.083740234375,1895.4371337890625,0.0,4300.0,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12153480,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.7442965507507324,0.3846446275711059,0.3536111116409302,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8460336327552795,0.5743303894996643,0.5504899621009827,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419006347656,0.8826583623886108,0.6559332013130188,0.4620602130889892,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.719031572341919,0.3433077931404114,0.3332132697105407,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54302978515625,0.6241986155509949,0.222525805234909,1.040728211402893,284.5421142578125,284.95001220703125,299.269775390625,288.3584289550781,297.8124694824219,298.2398376464844,284.5404357910156,1.0,0.680683970451355,0.380230575799942,0.380230575799942,1.0,1.0,-3.2904365062713623,0.9292570948600768,2.3611793518066406,0.1877456754446029,0.8936960697174072,0.8936960697174072,0.0,289.7977294921875,271.0,47494.6640625,0.0,3657.7236328125,1.0,279.7581787109375,282.8717041015625,291.4579772949219,294.5182189941406,293.1499938964844,293.1499938964844,280.04998779296875,36443.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64963960647583,3.6496636867523193,8.887779472388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.68505859375,0.0,1536.083740234375,1895.4371337890625,0.0,4300.0,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12153540,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.747154176235199,0.383464515209198,0.3517658710479736,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8494413495063782,0.5724189877510071,0.5478577613830566,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8890815377235413,0.6595114469528198,0.4638474881649017,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7221409678459167,0.3427299857139587,0.3320055305957794,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.6265284419059753,0.2218617796897888,1.0350544452667236,284.7008361816406,284.95001220703125,299.25,288.3490905761719,297.804931640625,298.23846435546875,284.701904296875,1.0,0.6752004027366638,0.3798277378082275,0.3798277378082275,1.0,1.0,-3.278911590576172,0.92424875497818,2.3546626567840576,0.1851412057876587,0.8916712403297424,0.8916712403297424,0.0,281.821533203125,259.0,46208.52734375,0.0,3586.065185546875,1.0,280.0421142578125,283.0773620605469,291.3426818847656,294.2723693847656,293.1499938964844,293.1499938964844,280.3500061035156,36372.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986242055892944,1.0,0.0,0.0,3.635038375854492,3.6350622177124015,8.816805916467274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.1904296875,0.0,1519.36083984375,1895.4371337890625,0.0,4288.3916015625,0.902198851108551,1.0,0.0,3.0,1.0,0.0
12153600,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.747154176235199,0.383464515209198,0.3517658710479736,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8494413495063782,0.5724189877510071,0.5478577613830566,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.8890815377235413,0.6595114469528198,0.4638474881649017,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.7221409678459167,0.3427299857139587,0.3320055305957794,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.6265284419059753,0.2218617796897888,1.0350544452667236,284.7008361816406,284.95001220703125,299.25,288.3490905761719,297.804931640625,298.23846435546875,284.701904296875,1.0,0.6752004027366638,0.3798277378082275,0.3798277378082275,1.0,1.0,-3.278911590576172,0.92424875497818,2.3546626567840576,0.1851412057876587,0.8916712403297424,0.8916712403297424,0.0,281.821533203125,259.0,46208.52734375,0.0,3586.065185546875,1.0,280.0421142578125,283.0773620605469,291.3426818847656,294.2723693847656,293.1499938964844,293.1499938964844,280.3500061035156,36372.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986242055892944,1.0,0.0,0.0,3.635038375854492,3.6350622177124015,8.816805916467274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.1904296875,0.0,1519.36083984375,1895.4371337890625,0.0,4288.3916015625,0.902198851108551,1.0,0.0,3.0,1.0,0.0
12153660,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7530741691589355,0.3836945295333862,0.3513196408748626,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.856084406375885,0.572098970413208,0.5468329191207886,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8989502191543579,0.6644864678382874,0.4667533934116363,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.72789067029953,0.3433196246623993,0.3318966329097748,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6313276886940002,0.2221870273351669,1.0334941148757937,284.8838806152344,284.95001220703125,299.2312927246094,288.3406677246094,297.80975341796875,298.2527160644531,284.885498046875,1.0,0.6696628928184509,0.3797516524791717,0.3797516524791717,1.0,1.0,-3.2786190509796143,0.9239086508750916,2.354710340499878,0.1847454458475113,0.8923548460006714,0.8923548460006714,0.0,271.1155090332031,259.0,45047.09765625,0.0,3525.48974609375,1.0,280.3402709960937,283.3044128417969,291.2932434082031,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,36192.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862232208251952,1.0,0.0,0.0,3.627586603164673,3.627610445022583,8.78069442933338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.8505859375,0.0,1509.8065185546875,1895.4371337890625,0.0,4182.57958984375,0.9004198312759399,1.0,0.0,3.0,1.0,0.0
12153720,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7533669471740723,0.3837088644504547,0.3513181507587433,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8564111590385437,0.5720939636230469,0.5468114614486694,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8994131088256836,0.6646965146064758,0.4668891131877899,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7281701564788818,0.3433538675308227,0.3319091796875,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6315678358078003,0.2222115397453308,1.0335016250610352,284.8855285644531,284.95001220703125,299.23052978515625,288.3403015136719,297.8099975585937,298.2533569335937,284.886962890625,1.0,0.6694352626800537,0.3797484934329986,0.3797484934329986,1.0,1.0,-3.2787787914276123,0.9239530563354492,2.354825735092163,0.1847531497478485,0.8923418521881104,0.8923418521881104,0.0,270.6376953125,247.0,45043.9609375,0.0,3523.184814453125,1.0,280.3415832519531,283.30615234375,291.2948303222656,294.12811279296875,293.1499938964844,293.1499938964844,280.6499938964844,36188.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98604416847229,1.0,0.0,0.0,3.6273696422576895,3.6273934841156006,8.779644531387021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.6103515625,0.0,1509.53857421875,1895.4371337890625,0.0,4181.03662109375,0.900367259979248,1.0,0.0,3.0,1.0,0.0
