time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7615511417388916,0.3846052885055542,0.3515231311321258,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8655267357826233,0.572559118270874,0.5465918779373169,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9123862981796264,0.67060786485672,0.4704950451850891,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7359059453010559,0.3446588218212127,0.3324998617172241,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6383572220802307,0.2232137024402618,1.0349751710891724,285.0740966796875,284.95001220703125,299.21160888671875,288.3318176269531,297.8197631835937,298.27423095703125,285.0755920410156,1.0,0.6638800501823425,0.3796692192554474,0.3796692192554474,1.0,1.0,-3.2855732440948486,0.9260019063949584,2.35957145690918,0.1852028965950012,0.8955575227737427,0.8955575227737427,0.0,258.3154602050781,235.0,43989.2265625,0.0,3469.7958984375,1.0,280.6415405273437,283.5357971191406,291.2822265625,294.04107666015625,293.1499938964844,293.1499938964844,280.95001220703125,35953.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732683897018432,1.0,0.0,0.0,3.6284470558166495,3.628470897674561,8.784861051935877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.45458984375,0.0,1508.975341796875,1895.4371337890625,0.0,4069.939208984375,0.9004478454589844,1.0,0.0,3.0,1.0,0.0
12153840,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7615511417388916,0.3846052885055542,0.3515231311321258,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8655267357826233,0.572559118270874,0.5465918779373169,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9123862981796264,0.67060786485672,0.4704950451850891,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7359059453010559,0.3446588218212127,0.3324998617172241,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6383572220802307,0.2232137024402618,1.0349751710891724,285.0740966796875,284.95001220703125,299.21160888671875,288.3318176269531,297.8197631835937,298.27423095703125,285.0755920410156,1.0,0.6638800501823425,0.3796692192554474,0.3796692192554474,1.0,1.0,-3.2855732440948486,0.9260019063949584,2.35957145690918,0.1852028965950012,0.8955575227737427,0.8955575227737427,0.0,258.3154602050781,235.0,43989.2265625,0.0,3469.7958984375,1.0,280.6415405273437,283.5357971191406,291.2822265625,294.04107666015625,293.1499938964844,293.1499938964844,280.95001220703125,35953.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732683897018432,1.0,0.0,0.0,3.6284470558166495,3.628470897674561,8.784861051935877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.45458984375,0.0,1508.975341796875,1895.4371337890625,0.0,4069.939208984375,0.9004478454589844,1.0,0.0,3.0,1.0,0.0
12153900,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.7661306858062744,0.3851915299892425,0.3517252802848816,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8706233501434326,0.5729620456695557,0.546623706817627,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.919899582862854,0.6737250685691833,0.4723792374134063,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7402170300483704,0.3454651832580566,0.3329350650310516,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6422301530838013,0.2238715589046478,1.0364232063293457,285.2146301269531,284.95001220703125,299.20233154296875,288.3276672363281,297.82525634765625,298.2853698730469,285.2221069335937,1.0,0.6612107157707214,0.3796296119689941,0.3796296119689941,1.0,1.0,-3.2903828620910645,0.927497386932373,2.3628854751586914,0.1855924427509308,0.8986867070198059,0.8986867070198059,0.0,252.0628967285156,235.0,43077.3828125,0.0,3445.7294921875,1.0,280.8981628417969,283.7139892578125,291.2564697265625,293.9086608886719,293.1499938964844,293.1499938964844,280.95001220703125,35810.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650776982307434,1.0,0.0,0.0,3.632441282272339,3.632465124130249,8.804212257018662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.09228515625,0.0,1512.313232421875,1895.4371337890625,0.0,3997.7177734375,0.9012755155563354,1.0,0.0,3.0,1.0,0.0
12153960,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7712212204933167,0.3858967423439026,0.3520995378494262,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.876255452632904,0.5735029578208923,0.5468509197235107,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9281730651855468,0.6769788861274719,0.4744318127632141,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.7449807524681091,0.3463873863220215,0.3335148692131042,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.6465551257133484,0.224639818072319,1.038459539413452,285.2663879394531,284.95001220703125,299.1931457519531,288.3236083984375,297.83123779296875,298.2975158691406,285.2679443359375,1.0,0.6586540341377258,0.379414439201355,0.379414439201355,1.0,1.0,-3.2967183589935303,0.9290276169776917,2.3676908016204834,0.1856697797775268,0.901359498500824,0.901359498500824,0.0,245.67681884765625,223.0,43073.3671875,0.0,3424.322998046875,1.0,280.9415588378906,283.76715087890625,291.2794494628906,293.977294921875,293.1499938964844,293.1499938964844,280.6499938964844,35693.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617476463317872,1.0,0.0,0.0,3.6391854286193848,3.639209270477295,8.836934739520075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.58447265625,0.0,1518.884521484375,1895.4371337890625,0.0,3968.149169921875,0.9026695489883424,1.0,0.0,3.0,1.0,0.0
12154020,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7803215980529785,0.3856066465377807,0.3518864214420318,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8865371346473694,0.5728749632835388,0.546323835849762,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.943249762058258,0.68132483959198,0.4775572121143341,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.753841757774353,0.3471385240554809,0.3341062664985657,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.654694676399231,0.2254377752542495,1.0409948825836182,285.10137939453125,284.95001220703125,299.1751708984375,288.3156433105469,297.826416015625,298.2987060546875,285.10015869140625,1.0,0.6533385515213013,0.378984123468399,0.378984123468399,1.0,1.0,-3.303361892700196,0.9299918413162231,2.3733699321746826,0.1853019893169403,0.902028501033783,0.902028501033783,0.0,234.08924865722656,211.0,44206.44140625,0.0,3374.186279296875,1.0,280.6578674316406,283.55694580078125,291.3652648925781,294.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35776.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97605299949646,1.0,0.0,0.0,3.648225069046021,3.64824891090393,8.88089061845676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.04931640625,0.0,1529.5230712890625,1895.4371337890625,0.0,4094.32080078125,0.9047191143035888,1.0,0.0,3.0,1.0,0.0
12154080,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7803215980529785,0.3856066465377807,0.3518864214420318,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8865371346473694,0.5728749632835388,0.546323835849762,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.943249762058258,0.68132483959198,0.4775572121143341,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.753841757774353,0.3471385240554809,0.3341062664985657,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.654694676399231,0.2254377752542495,1.0409948825836182,285.10137939453125,284.95001220703125,299.1751708984375,288.3156433105469,297.826416015625,298.2987060546875,285.10015869140625,1.0,0.6533385515213013,0.378984123468399,0.378984123468399,1.0,1.0,-3.303361892700196,0.9299918413162231,2.3733699321746826,0.1853019893169403,0.902028501033783,0.902028501033783,0.0,234.08924865722656,211.0,44206.44140625,0.0,3374.186279296875,1.0,280.6578674316406,283.55694580078125,291.3652648925781,294.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35776.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97605299949646,1.0,0.0,0.0,3.648225069046021,3.64824891090393,8.88089061845676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.04931640625,0.0,1529.5230712890625,1895.4371337890625,0.0,4094.32080078125,0.9047191143035888,1.0,0.0,3.0,1.0,0.0
12154140,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7877556681632996,0.383972704410553,0.3502764105796814,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.895219624042511,0.570728063583374,0.5441982746124268,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9558882713317872,0.6840628385543823,0.4793616533279419,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7614424228668213,0.3467431366443634,0.3335624933242798,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6616049408912659,0.2253080457448959,1.0394434928894043,284.91314697265625,284.95001220703125,299.1576232910156,288.3079528808594,297.8100280761719,298.28399658203125,284.9115600585937,1.0,0.647179126739502,0.3785538375377655,0.3785538375377655,1.0,1.0,-3.298530340194702,0.9271296858787536,2.371400833129883,0.1835949271917343,0.8999821543693542,0.8999821543693542,0.0,223.6900329589844,199.0,45286.1328125,0.0,3304.67333984375,1.0,280.3582458496094,283.3268127441406,291.3701477050781,294.2969665527344,293.1499938964844,293.1499938964844,280.04998779296875,35962.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918293952941896,1.0,0.0,0.0,3.650277853012085,3.650301933288574,8.890887670531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.9755859375,0.0,1533.1934814453125,1895.4371337890625,0.0,4230.67041015625,0.9052972793579102,1.0,0.0,3.0,1.0,0.0
12154200,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7877556681632996,0.383972704410553,0.3502764105796814,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.895219624042511,0.570728063583374,0.5441982746124268,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9558882713317872,0.6840628385543823,0.4793616533279419,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7614424228668213,0.3467431366443634,0.3335624933242798,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6616049408912659,0.2253080457448959,1.0394434928894043,284.91314697265625,284.95001220703125,299.1576232910156,288.3079528808594,297.8100280761719,298.28399658203125,284.9115600585937,1.0,0.647179126739502,0.3785538375377655,0.3785538375377655,1.0,1.0,-3.298530340194702,0.9271296858787536,2.371400833129883,0.1835949271917343,0.8999821543693542,0.8999821543693542,0.0,223.6900329589844,199.0,45286.1328125,0.0,3304.67333984375,1.0,280.3582458496094,283.3268127441406,291.3701477050781,294.2969665527344,293.1499938964844,293.1499938964844,280.04998779296875,35962.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918293952941896,1.0,0.0,0.0,3.650277853012085,3.650301933288574,8.890887670531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.9755859375,0.0,1533.1934814453125,1895.4371337890625,0.0,4230.67041015625,0.9052972793579102,1.0,0.0,3.0,1.0,0.0
12154260,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7950288653373718,0.3817514479160309,0.3480347096920013,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9038135409355164,0.5678418278694153,0.5412550568580627,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.9677308797836304,0.6860699653625488,0.4805696606636047,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7689595818519592,0.3457118272781372,0.3323341310024261,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6682701706886292,0.2245896756649017,1.034975290298462,284.7201538085937,284.95001220703125,299.14044189453125,288.3005065917969,297.7901611328125,298.26446533203125,284.718505859375,1.0,0.6401715278625488,0.3781727850437164,0.3781727850437164,1.0,1.0,-3.2869038581848145,0.9221462607383728,2.364757537841797,0.181213304400444,0.8953230977058411,0.8953230977058411,0.0,213.3767547607422,187.0,46247.33984375,0.0,3220.748779296875,1.0,280.05828857421875,283.09539794921875,291.361572265625,294.3486022949219,293.1499938964844,293.1499938964844,280.3500061035156,36202.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643443107604981,3.6434671878814697,8.85762517555122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.564453125,0.0,1527.3980712890625,1895.4371337890625,0.0,4300.0,0.903930366039276,1.0,0.0,3.0,1.0,0.0
12154320,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7950288653373718,0.3817514479160309,0.3480347096920013,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9038135409355164,0.5678418278694153,0.5412550568580627,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.9677308797836304,0.6860699653625488,0.4805696606636047,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7689595818519592,0.3457118272781372,0.3323341310024261,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6682701706886292,0.2245896756649017,1.034975290298462,284.7201538085937,284.95001220703125,299.14044189453125,288.3005065917969,297.7901611328125,298.26446533203125,284.718505859375,1.0,0.6401715278625488,0.3781727850437164,0.3781727850437164,1.0,1.0,-3.2869038581848145,0.9221462607383728,2.364757537841797,0.181213304400444,0.8953230977058411,0.8953230977058411,0.0,213.3767547607422,187.0,46247.33984375,0.0,3220.748779296875,1.0,280.05828857421875,283.09539794921875,291.361572265625,294.3486022949219,293.1499938964844,293.1499938964844,280.3500061035156,36202.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643443107604981,3.6434671878814697,8.85762517555122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.564453125,0.0,1527.3980712890625,1895.4371337890625,0.0,4300.0,0.903930366039276,1.0,0.0,3.0,1.0,0.0
12154380,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8050993084907532,0.3810407221317291,0.3465030491352081,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.916167378425598,0.5664176940917969,0.538971483707428,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.981469750404358,0.6900030970573425,0.4824988543987274,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7790014743804932,0.3455646634101867,0.3314172625541687,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6770999431610107,0.2244213670492172,1.0309970378875732,284.8778686523437,284.95001220703125,299.1236267089844,288.2933044433594,297.78466796875,298.26446533203125,284.8789367675781,1.0,0.63288414478302,0.3777917325496673,0.3777917325496673,1.0,1.0,-3.2787349224090576,0.9183367490768432,2.360398054122925,0.1789783686399459,0.895652711391449,0.895652711391449,0.0,201.7265472412109,175.0,45039.67578125,0.0,3137.496337890625,1.0,280.3420104980469,283.2977294921875,291.25860595703125,294.1073913574219,293.1499938964844,293.1499938964844,280.6499938964844,36113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912594556808472,1.0,0.0,0.0,3.6384994983673096,3.638523578643799,8.83360428360902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.564453125,0.0,1521.255615234375,1895.4371337890625,0.0,4225.80029296875,0.9027925729751588,1.0,0.0,3.0,1.0,0.0
12154440,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8050993084907532,0.3810407221317291,0.3465030491352081,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.916167378425598,0.5664176940917969,0.538971483707428,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.981469750404358,0.6900030970573425,0.4824988543987274,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7790014743804932,0.3455646634101867,0.3314172625541687,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6770999431610107,0.2244213670492172,1.0309970378875732,284.8778686523437,284.95001220703125,299.1236267089844,288.2933044433594,297.78466796875,298.26446533203125,284.8789367675781,1.0,0.63288414478302,0.3777917325496673,0.3777917325496673,1.0,1.0,-3.2787349224090576,0.9183367490768432,2.360398054122925,0.1789783686399459,0.895652711391449,0.895652711391449,0.0,201.7265472412109,175.0,45039.67578125,0.0,3137.496337890625,1.0,280.3420104980469,283.2977294921875,291.25860595703125,294.1073913574219,293.1499938964844,293.1499938964844,280.6499938964844,36113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912594556808472,1.0,0.0,0.0,3.6384994983673096,3.638523578643799,8.83360428360902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.564453125,0.0,1521.255615234375,1895.4371337890625,0.0,4225.80029296875,0.9027925729751588,1.0,0.0,3.0,1.0,0.0
12154500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8116216659545898,0.381229043006897,0.346258282661438,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9246551394462584,0.5663040280342102,0.5384122729301453,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9891988039016724,0.692612886428833,0.4839492440223694,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7856061458587646,0.3459279537200928,0.3313598334789276,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.682976245880127,0.2246829569339752,1.0304155349731443,285.01385498046875,284.95001220703125,299.1153259277344,288.289794921875,297.78662109375,298.2707824707031,285.02105712890625,1.0,0.6294320225715637,0.3776012063026428,0.3776012063026428,1.0,1.0,-3.278738260269165,0.9177937507629396,2.3609445095062256,0.178327664732933,0.8973996043205261,0.8973996043205261,0.0,195.32891845703125,175.0,44038.89453125,0.0,3101.712158203125,1.0,280.59844970703125,283.4729919433594,291.21490478515625,293.9397888183594,293.1499938964844,293.1499938964844,280.6499938964844,36010.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816507697105408,1.0,0.0,0.0,3.638483762741089,3.638507604598999,8.833527544993558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.32373046875,0.0,1520.4718017578125,1895.4371337890625,0.0,4143.05615234375,0.9027562141418456,1.0,0.0,3.0,1.0,0.0
12154560,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8189076781272888,0.381651759147644,0.3463256657123565,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9345796704292296,0.5664694309234619,0.5382187366485596,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9971749782562256,0.6954834461212158,0.4856933653354645,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7933051586151123,0.3465189933776855,0.3315719664096832,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.6898795962333679,0.2251453697681427,1.030861735343933,285.0612487792969,284.95001220703125,299.10711669921875,288.2863464355469,297.790771484375,298.27978515625,285.0625915527344,1.0,0.626177191734314,0.3775402903556824,0.3775402903556824,1.0,1.0,-3.281471014022827,0.9185092449188232,2.362961769104004,0.1783351302146911,0.8986568450927734,0.8986568450927734,0.0,188.6702575683593,163.0,43938.453125,0.0,3070.38037109375,1.0,280.64178466796875,283.5231628417969,291.2296447753906,293.9882507324219,293.1499938964844,293.1499938964844,280.95001220703125,35923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976573407649994,1.0,0.0,0.0,3.640717744827272,3.6407415866851807,8.844378385219898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.38720703125,0.0,1522.2974853515625,1895.4371337890625,0.0,4098.8671875,0.9031654000282288,1.0,0.0,3.0,1.0,0.0
12154620,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.830485999584198,0.3827607929706573,0.3468700051307678,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.9502143263816832,0.567156970500946,0.5383668541908264,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9990000128746032,0.7037428617477417,0.4705918133258819,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8059843182563782,0.3480105698108673,0.3324914574623108,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7013986110687256,0.2263758927583694,1.0340564250946045,285.23797607421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8072509765625,298.3096008300781,285.2387084960937,1.0,0.6187981367111206,0.3774184584617615,0.3774184584617615,1.0,1.0,-3.26912784576416,0.914034366607666,2.355093479156494,0.1768481731414795,0.9039996266365052,0.9039996266365052,0.0,178.28565979003906,166.0,42792.26953125,0.0,2985.72021484375,1.0,280.94171142578125,283.7406311035156,291.2260131835937,293.9115600585937,293.1499938964844,293.1499938964844,280.6499938964844,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631319046020508,1.0,0.0,0.0,3.651285171508789,3.651309013366699,8.895795531316253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26123046875,0.0,1532.36865234375,1895.4371337890625,0.0,3980.4541015625,0.9053771495819092,1.0,0.0,3.0,1.0,0.0
12154680,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.830485999584198,0.3827607929706573,0.3468700051307678,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.9502143263816832,0.567156970500946,0.5383668541908264,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9990000128746032,0.7037428617477417,0.4705918133258819,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8059843182563782,0.3480105698108673,0.3324914574623108,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7013986110687256,0.2263758927583694,1.0340564250946045,285.23797607421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8072509765625,298.3096008300781,285.2387084960937,1.0,0.6187981367111206,0.3774184584617615,0.3774184584617615,1.0,1.0,-3.26912784576416,0.914034366607666,2.355093479156494,0.1768481731414795,0.9039996266365052,0.9039996266365052,0.0,178.28565979003906,166.0,42792.26953125,0.0,2985.72021484375,1.0,280.94171142578125,283.7406311035156,291.2260131835937,293.9115600585937,293.1499938964844,293.1499938964844,280.6499938964844,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631319046020508,1.0,0.0,0.0,3.651285171508789,3.651309013366699,8.895795531316253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26123046875,0.0,1532.36865234375,1895.4371337890625,0.0,3980.4541015625,0.9053771495819092,1.0,0.0,3.0,1.0,0.0
12154740,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.836034893989563,0.3823661804199219,0.3468061685562134,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9573721289634703,0.5663589239120483,0.5379368662834167,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.7128449082374573,0.4605587720870971,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8123255372047424,0.3485890328884125,0.3331865072250366,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7075743079185486,0.227112591266632,1.0374945402145386,285.0649108886719,284.95001220703125,299.07489013671875,288.27313232421875,297.8192138671875,298.3330993652344,285.0635986328125,1.0,0.6154349446296692,0.3772966265678406,0.3772966265678406,1.0,1.0,-3.261418342590332,0.9111291766166688,2.3502891063690186,0.1754103451967239,0.904112696647644,0.904112696647644,0.0,173.36141967773438,169.0,43841.81640625,0.0,2941.886962890625,1.0,280.65777587890625,283.52459716796875,291.3133850097656,294.1291198730469,293.1499938964844,293.1499938964844,280.3500061035156,35809.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754799008369446,1.0,0.0,0.0,3.659100294113159,3.659124374389648,8.933917570175254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2314453125,0.0,1541.8853759765625,1895.4371337890625,0.0,4089.309814453125,0.9071733355522156,1.0,0.0,3.0,1.0,0.0
12154800,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.836034893989563,0.3823661804199219,0.3468061685562134,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9573721289634703,0.5663589239120483,0.5379368662834167,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.7128449082374573,0.4605587720870971,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8123255372047424,0.3485890328884125,0.3331865072250366,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7075743079185486,0.227112591266632,1.0374945402145386,285.0649108886719,284.95001220703125,299.07489013671875,288.27313232421875,297.8192138671875,298.3330993652344,285.0635986328125,1.0,0.6154349446296692,0.3772966265678406,0.3772966265678406,1.0,1.0,-3.261418342590332,0.9111291766166688,2.3502891063690186,0.1754103451967239,0.904112696647644,0.904112696647644,0.0,173.36141967773438,169.0,43841.81640625,0.0,2941.886962890625,1.0,280.65777587890625,283.52459716796875,291.3133850097656,294.1291198730469,293.1499938964844,293.1499938964844,280.3500061035156,35809.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754799008369446,1.0,0.0,0.0,3.659100294113159,3.659124374389648,8.933917570175254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2314453125,0.0,1541.8853759765625,1895.4371337890625,0.0,4089.309814453125,0.9071733355522156,1.0,0.0,3.0,1.0,0.0
12154860,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.836277186870575,0.3807370960712433,0.3455274105072021,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9577825665473938,0.5641627311706543,0.5361052751541138,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7192367911338806,0.4584357142448425,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8133090734481812,0.348086804151535,0.3328948318958282,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7087810039520264,0.2270138263702392,1.0377476215362549,284.87701416015625,284.95001220703125,299.0591125488281,288.2668762207031,297.81365966796875,298.3321533203125,284.8756103515625,1.0,0.6140219569206238,0.3771448731422424,0.3771448731422424,1.0,1.0,-3.255078315734864,0.9085901975631714,2.346488237380981,0.1741654276847839,0.9015790820121764,0.9015790820121764,0.0,172.1273193359375,172.0,44918.37890625,0.0,2921.614501953125,1.0,280.358154296875,283.294921875,291.32354736328125,294.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,36004.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901414513587952,1.0,0.0,0.0,3.6595749855041504,3.65959906578064,8.93623450792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.8935546875,0.0,1543.8787841796875,1895.4371337890625,0.0,4216.234375,0.907405972480774,1.0,0.0,3.0,1.0,0.0
12154920,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.836277186870575,0.3807370960712433,0.3455274105072021,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9577825665473938,0.5641627311706543,0.5361052751541138,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7192367911338806,0.4584357142448425,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8133090734481812,0.348086804151535,0.3328948318958282,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7087810039520264,0.2270138263702392,1.0377476215362549,284.87701416015625,284.95001220703125,299.0591125488281,288.2668762207031,297.81365966796875,298.3321533203125,284.8756103515625,1.0,0.6140219569206238,0.3771448731422424,0.3771448731422424,1.0,1.0,-3.255078315734864,0.9085901975631714,2.346488237380981,0.1741654276847839,0.9015790820121764,0.9015790820121764,0.0,172.1273193359375,172.0,44918.37890625,0.0,2921.614501953125,1.0,280.358154296875,283.294921875,291.32354736328125,294.2255859375,293.1499938964844,293.1499938964844,280.04998779296875,36004.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901414513587952,1.0,0.0,0.0,3.6595749855041504,3.65959906578064,8.93623450792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.8935546875,0.0,1543.8787841796875,1895.4371337890625,0.0,4216.234375,0.907405972480774,1.0,0.0,3.0,1.0,0.0
12154980,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8336319923400879,0.3785516917705536,0.3437204957008362,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.9545025825500488,0.5612905621528625,0.5335898399353027,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9990000128746032,0.7234113812446594,0.4606881141662597,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8113210201263428,0.3469761312007904,0.3320139348506927,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.7070173025131226,0.2263249903917312,1.0354608297348022,284.6886291503906,284.95001220703125,299.0434875488281,288.2608337402344,297.7976379394531,298.3165588378906,284.687255859375,1.0,0.6136647462844849,0.3769931197166443,0.3769931197166443,1.0,1.0,-3.2487802505493164,0.9060630202293396,2.342717409133911,0.1729226261377334,0.8965262770652771,0.8965262770652771,0.0,172.86700439453125,175.0,45927.46875,0.0,2912.444580078125,1.0,280.0581970214844,283.0675964355469,291.3145751953125,294.2812805175781,293.1499938964844,293.1499938964844,280.3500061035156,36245.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.81396484375,0.0,1536.2581787109375,1895.4371337890625,0.0,4300.0,0.9056783318519592,1.0,0.0,3.0,1.0,0.0
12155040,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8336319923400879,0.3785516917705536,0.3437204957008362,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.9545025825500488,0.5612905621528625,0.5335898399353027,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9990000128746032,0.7234113812446594,0.4606881141662597,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8113210201263428,0.3469761312007904,0.3320139348506927,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.7070173025131226,0.2263249903917312,1.0354608297348022,284.6886291503906,284.95001220703125,299.0434875488281,288.2608337402344,297.7976379394531,298.3165588378906,284.687255859375,1.0,0.6136647462844849,0.3769931197166443,0.3769931197166443,1.0,1.0,-3.2487802505493164,0.9060630202293396,2.342717409133911,0.1729226261377334,0.8965262770652771,0.8965262770652771,0.0,172.86700439453125,175.0,45927.46875,0.0,2912.444580078125,1.0,280.0581970214844,283.0675964355469,291.3145751953125,294.2812805175781,293.1499938964844,293.1499938964844,280.3500061035156,36245.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.81396484375,0.0,1536.2581787109375,1895.4371337890625,0.0,4300.0,0.9056783318519592,1.0,0.0,3.0,1.0,0.0
12155100,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.832029402256012,0.3779383301734924,0.342913269996643,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9524112343788148,0.5603120923042297,0.5324036478996277,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.9990000128746032,0.7256721258163452,0.4624545574188232,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8099530935287476,0.3466758131980896,0.3315751552581787,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7057278156280518,0.2260971665382385,1.0340481996536257,284.8094177246094,284.95001220703125,299.0357360839844,288.2579040527344,297.7929077148437,298.31317138671875,284.81622314453125,1.0,0.6137487292289734,0.3769172430038452,0.3769172430038452,1.0,1.0,-3.246276378631592,0.9050176739692688,2.341258764266968,0.1723177582025528,0.8967435359954834,0.8967435359954834,0.0,173.55328369140625,175.0,44923.5078125,0.0,2910.984375,1.0,280.30133056640625,283.22802734375,291.2308654785156,294.04425048828125,293.1499938964844,293.1499938964844,280.3500061035156,36203.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994604468345642,1.0,0.0,0.0,3.6469886302948,3.647012710571289,8.874872037267778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.89501953125,0.0,1531.3424072265625,1895.4371337890625,0.0,4254.32080078125,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
12155160,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8311673998832703,0.3778070211410522,0.3426544368267059,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.951124370098114,0.559856653213501,0.5318066477775574,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.7284737229347229,0.4636479318141937,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8092195391654968,0.3467451333999634,0.33151975274086,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7050318717956543,0.2261339277029037,1.0338157415390017,284.8534545898437,284.95001220703125,299.02801513671875,288.2550048828125,297.7928771972656,298.31622314453125,284.8546447753906,1.0,0.6140871047973633,0.3768571615219116,0.3768571615219116,1.0,1.0,-3.246330738067627,0.9048675894737244,2.341463088989258,0.1720266938209533,0.8965793251991272,0.8965793251991272,0.0,174.09030151367188,178.0,44781.890625,0.0,2914.07958984375,1.0,280.34228515625,283.27593994140625,291.2167358398437,294.0467834472656,293.1499938964844,293.1499938964844,280.6499938964844,36151.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98978453874588,1.0,0.0,0.0,3.644711494445801,3.644735336303711,8.863792686497618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1220703125,0.0,1528.4276123046875,1895.4371337890625,0.0,4213.1767578125,0.9042089581489564,1.0,0.0,3.0,1.0,0.0
12155220,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8303127288818359,0.3782782554626465,0.3429001569747925,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9495458602905272,0.5598255395889282,0.5315475463867188,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.7351911067962646,0.465518444776535,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8086297512054443,0.3475824892520904,0.3321267068386078,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7045539021492004,0.2267732620239257,1.035990834236145,285.0407409667969,284.95001220703125,299.0126037597656,288.2493896484375,297.8001708984375,298.3322448730469,285.042236328125,1.0,0.6154659390449524,0.3767370283603668,0.3767370283603668,1.0,1.0,-3.2519009113311768,0.9063898324966432,2.3455111980438232,0.1720815449953079,0.8993391394615173,0.8993391394615173,0.0,175.1671905517578,181.0,43717.6171875,0.0,2931.80615234375,1.0,280.6417236328125,283.50457763671875,291.1925048828125,293.93560791015625,293.1499938964844,293.1499938964844,280.95001220703125,35958.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750860929489136,1.0,0.0,0.0,3.645606517791748,3.645630359649658,8.868146892382356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.88134765625,0.0,1527.97900390625,1895.4371337890625,0.0,4085.864501953125,0.9042840003967284,1.0,0.0,3.0,1.0,0.0
12155280,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8303127288818359,0.3782782554626465,0.3429001569747925,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9495458602905272,0.5598255395889282,0.5315475463867188,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.7351911067962646,0.465518444776535,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8086297512054443,0.3475824892520904,0.3321267068386078,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7045539021492004,0.2267732620239257,1.035990834236145,285.0407409667969,284.95001220703125,299.0126037597656,288.2493896484375,297.8001708984375,298.3322448730469,285.042236328125,1.0,0.6154659390449524,0.3767370283603668,0.3767370283603668,1.0,1.0,-3.2519009113311768,0.9063898324966432,2.3455111980438232,0.1720815449953079,0.8993391394615173,0.8993391394615173,0.0,175.1671905517578,181.0,43717.6171875,0.0,2931.80615234375,1.0,280.6417236328125,283.50457763671875,291.1925048828125,293.93560791015625,293.1499938964844,293.1499938964844,280.95001220703125,35958.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750860929489136,1.0,0.0,0.0,3.645606517791748,3.645630359649658,8.868146892382356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.88134765625,0.0,1527.97900390625,1895.4371337890625,0.0,4085.864501953125,0.9042840003967284,1.0,0.0,3.0,1.0,0.0
12155340,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8299281597137451,0.3792852759361267,0.343729168176651,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9485072493553162,0.5604749917984009,0.5320523381233215,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.9990000128746032,0.7427945137023926,0.4673400223255157,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8085958361625671,0.3490130603313446,0.3333843350410461,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7047539949417114,0.2279534935951233,1.0408830642700195,285.2318725585937,284.95001220703125,298.9972839355469,288.24395751953125,297.812255859375,298.354736328125,285.233642578125,1.0,0.6176828742027283,0.3766168653964996,0.3766168653964996,1.0,1.0,-3.263084650039673,0.9097764492034912,2.3533082008361816,0.1727781146764755,0.9046743512153624,0.9046743512153624,0.0,176.46701049804688,199.0,42775.72265625,0.0,2962.7509765625,1.0,280.9417419433594,283.7344970703125,291.19256591796875,293.8698425292969,293.1499938964844,293.1499938964844,280.6499938964844,35724.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962028741836548,1.0,0.0,0.0,3.6552157402038574,3.655239820480346,8.91495801624842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.265625,0.0,1536.9149169921875,1895.4371337890625,0.0,3970.649169921875,0.9062758684158324,1.0,0.0,3.0,1.0,0.0
12155400,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8299281597137451,0.3792852759361267,0.343729168176651,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9485072493553162,0.5604749917984009,0.5320523381233215,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.9990000128746032,0.7427945137023926,0.4673400223255157,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8085958361625671,0.3490130603313446,0.3333843350410461,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7047539949417114,0.2279534935951233,1.0408830642700195,285.2318725585937,284.95001220703125,298.9972839355469,288.24395751953125,297.812255859375,298.354736328125,285.233642578125,1.0,0.6176828742027283,0.3766168653964996,0.3766168653964996,1.0,1.0,-3.263084650039673,0.9097764492034912,2.3533082008361816,0.1727781146764755,0.9046743512153624,0.9046743512153624,0.0,176.46701049804688,199.0,42775.72265625,0.0,2962.7509765625,1.0,280.9417419433594,283.7344970703125,291.19256591796875,293.8698425292969,293.1499938964844,293.1499938964844,280.6499938964844,35724.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962028741836548,1.0,0.0,0.0,3.6552157402038574,3.655239820480346,8.91495801624842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.265625,0.0,1536.9149169921875,1895.4371337890625,0.0,3970.649169921875,0.9062758684158324,1.0,0.0,3.0,1.0,0.0
12155460,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8227120637893677,0.3788503110408783,0.3440291583538055,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9381916522979736,0.5597303509712219,0.5320822596549988,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.747113049030304,0.4810747802257538,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8015741109848022,0.3495778441429138,0.3344900906085968,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6987917423248291,0.2285958677530288,1.046040654182434,285.07916259765625,284.95001220703125,298.98199462890625,288.2387084960937,297.8032531738281,298.3481140136719,285.07867431640625,1.0,0.6253374814987183,0.3762572705745697,0.3762572705745697,1.0,1.0,-3.287513017654419,0.9168943166732788,2.3706185817718506,0.174136146903038,0.9051178693771362,0.9051178693771362,0.0,183.8847198486328,202.0,44080.34765625,0.0,3056.7041015625,1.0,280.65777587890625,283.5360412597656,291.2868347167969,294.1098022460937,293.1499938964844,293.1499938964844,280.3500061035156,35806.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759698510169984,1.0,0.0,0.0,3.6630313396453857,3.663055419921875,8.953123256105755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.03271484375,0.0,1546.265380859375,1895.4371337890625,0.0,4093.593994140625,0.908055543899536,1.0,0.0,3.0,1.0,0.0
12155520,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8227120637893677,0.3788503110408783,0.3440291583538055,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9381916522979736,0.5597303509712219,0.5320822596549988,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.747113049030304,0.4810747802257538,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8015741109848022,0.3495778441429138,0.3344900906085968,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6987917423248291,0.2285958677530288,1.046040654182434,285.07916259765625,284.95001220703125,298.98199462890625,288.2387084960937,297.8032531738281,298.3481140136719,285.07867431640625,1.0,0.6253374814987183,0.3762572705745697,0.3762572705745697,1.0,1.0,-3.287513017654419,0.9168943166732788,2.3706185817718506,0.174136146903038,0.9051178693771362,0.9051178693771362,0.0,183.8847198486328,202.0,44080.34765625,0.0,3056.7041015625,1.0,280.65777587890625,283.5360412597656,291.2868347167969,294.1098022460937,293.1499938964844,293.1499938964844,280.3500061035156,35806.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759698510169984,1.0,0.0,0.0,3.6630313396453857,3.663055419921875,8.953123256105755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.03271484375,0.0,1546.265380859375,1895.4371337890625,0.0,4093.593994140625,0.908055543899536,1.0,0.0,3.0,1.0,0.0
12155580,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8147741556167603,0.3770956993103027,0.3429392874240875,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9271689653396606,0.5575396418571472,0.530563473701477,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7474453449249268,0.4945398867130279,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7939842939376831,0.3490181565284729,0.3344476521015167,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6921390891075134,0.2282620966434478,1.046776533126831,284.9027709960937,284.95001220703125,298.9666748046875,288.2336730957031,297.7737731933594,298.3134765625,284.9017028808594,1.0,0.6306755542755127,0.3758976757526397,0.3758976757526397,1.0,1.0,-3.3014228343963623,0.9204583764076232,2.3809642791748047,0.1747177094221115,0.9030168056488036,0.9030168056488036,0.0,190.9325714111328,205.0,45306.3359375,0.0,3126.673095703125,1.0,280.3581237792969,283.31597900390625,291.300048828125,294.2223815917969,293.1499938964844,293.1499938964844,280.04998779296875,35981.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992673933506012,1.0,0.0,0.0,3.664340257644653,3.664364337921143,8.959522688201105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.501953125,0.0,1549.039306640625,1895.4371337890625,0.0,4237.87939453125,0.9084588885307312,1.0,0.0,3.0,1.0,0.0
