time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8147741556167603,0.3770956993103027,0.3429392874240875,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9271689653396606,0.5575396418571472,0.530563473701477,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7474453449249268,0.4945398867130279,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7939842939376831,0.3490181565284729,0.3344476521015167,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6921390891075134,0.2282620966434478,1.046776533126831,284.9027709960937,284.95001220703125,298.9666748046875,288.2336730957031,297.7737731933594,298.3134765625,284.9017028808594,1.0,0.6306755542755127,0.3758976757526397,0.3758976757526397,1.0,1.0,-3.3014228343963623,0.9204583764076232,2.3809642791748047,0.1747177094221115,0.9030168056488036,0.9030168056488036,0.0,190.9325714111328,205.0,45306.3359375,0.0,3126.673095703125,1.0,280.3581237792969,283.31597900390625,291.300048828125,294.2223815917969,293.1499938964844,293.1499938964844,280.04998779296875,35981.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992673933506012,1.0,0.0,0.0,3.664340257644653,3.664364337921143,8.959522688201105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.501953125,0.0,1549.039306640625,1895.4371337890625,0.0,4237.87939453125,0.9084588885307312,1.0,0.0,3.0,1.0,0.0
12155700,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8109698295593262,0.3759694993495941,0.342149019241333,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.9220640063285828,0.5561510920524597,0.529499351978302,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.747011661529541,0.5005990862846375,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7904385924339294,0.348488301038742,0.3341593146324157,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.6889291405677795,0.2278431802988052,1.045868158340454,284.7657470703125,284.95001220703125,298.958984375,288.231201171875,297.75738525390625,298.2939758300781,284.7586975097656,1.0,0.6327813267707825,0.3757178783416748,0.3757178783416748,1.0,1.0,-3.305044412612915,0.921136200428009,2.383908033370972,0.174571618437767,0.9004554748535156,0.9004554748535156,0.0,194.0446319580078,205.0,46303.73046875,0.0,3152.188720703125,1.0,280.1009216308594,283.140869140625,291.31787109375,294.35467529296875,293.1499938964844,293.1499938964844,280.04998779296875,36104.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620614528656006,3.66208553314209,8.948382514972764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.806640625,0.0,1547.4141845703125,1895.4371337890625,0.0,4300.0,0.9079978466033936,1.0,0.0,3.0,1.0,0.0
12155760,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8070489168167114,0.3747015297412872,0.3411413133144378,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.9170432686805724,0.5545962452888489,0.5281863808631897,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9990000128746032,0.746265709400177,0.5064701437950134,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.7868949770927429,0.3478167355060577,0.3336774110794067,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.6856622695922852,0.2272793799638748,1.0441142320632937,284.7196350097656,284.95001220703125,298.9512939453125,288.2287902832031,297.7401428222656,298.2735290527344,284.71844482421875,1.0,0.6345466375350952,0.3754282295703888,0.3754282295703888,1.0,1.0,-3.306628704071045,0.9208387732505798,2.3857898712158203,0.1738999933004379,0.8984163999557495,0.8984163999557495,0.0,197.01077270507807,208.0,46400.29296875,0.0,3172.42724609375,1.0,280.0580444335937,283.09307861328125,291.3016052246094,294.2913513183594,293.1499938964844,293.1499938964844,280.3500061035156,36207.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657271862030029,3.657295942306519,8.924991448111541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6650390625,0.0,1542.8306884765625,1895.4371337890625,0.0,4300.0,0.9070283770561218,1.0,0.0,3.0,1.0,0.0
12155820,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8012702465057373,0.373721569776535,0.3399842083454132,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9098118543624878,0.5530339479446411,0.5264183282852173,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.7469008564949036,0.5154860019683838,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7817866206169128,0.3474814593791961,0.3332125544548034,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6808224320411682,0.2268018126487732,1.041759371757507,284.884765625,284.95001220703125,298.93585205078125,288.2240905761719,297.72216796875,298.2554931640625,284.885986328125,1.0,0.6375414133071899,0.3748489022254944,0.3748489022254944,1.0,1.0,-3.310556411743164,0.9204591512680054,2.390097141265869,0.1724448055028915,0.8988969922065735,0.8988969922065735,0.0,201.6869964599609,211.0,45274.96875,0.0,3207.56640625,1.0,280.3421936035156,283.30181884765625,291.1996459960937,294.0609436035156,293.1499938964844,293.1499938964844,280.6499938964844,36108.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940339922904968,1.0,0.0,0.0,3.652488470077514,3.652512550354004,8.901659498405934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3330078125,0.0,1536.7532958984375,1895.4371337890625,0.0,4249.4677734375,0.905918538570404,1.0,0.0,3.0,1.0,0.0
12155880,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8012702465057373,0.373721569776535,0.3399842083454132,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9098118543624878,0.5530339479446411,0.5264183282852173,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.7469008564949036,0.5154860019683838,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7817866206169128,0.3474814593791961,0.3332125544548034,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6808224320411682,0.2268018126487732,1.041759371757507,284.884765625,284.95001220703125,298.93585205078125,288.2240905761719,297.72216796875,298.2554931640625,284.885986328125,1.0,0.6375414133071899,0.3748489022254944,0.3748489022254944,1.0,1.0,-3.310556411743164,0.9204591512680054,2.390097141265869,0.1724448055028915,0.8988969922065735,0.8988969922065735,0.0,201.6869964599609,211.0,45274.96875,0.0,3207.56640625,1.0,280.3421936035156,283.30181884765625,291.1996459960937,294.0609436035156,293.1499938964844,293.1499938964844,280.6499938964844,36108.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940339922904968,1.0,0.0,0.0,3.652488470077514,3.652512550354004,8.901659498405934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3330078125,0.0,1536.7532958984375,1895.4371337890625,0.0,4249.4677734375,0.905918538570404,1.0,0.0,3.0,1.0,0.0
12155940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.798345148563385,0.3739930689334869,0.340117871761322,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.905969738960266,0.5528638362884521,0.5261085033416748,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.7499323487281799,0.5211107730865479,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7793080806732178,0.3482058346271515,0.333795428276062,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6784672737121582,0.2271787971258163,1.0431153774261477,285.0702209472656,284.95001220703125,298.9202880859375,288.2195739746094,297.7191162109375,298.2580261230469,285.0716247558594,1.0,0.6404379606246948,0.3742696046829223,0.3742696046829223,1.0,1.0,-3.319434881210327,0.9217085838317872,2.39772629737854,0.1715256720781326,0.9020419120788574,0.9020419120788574,0.0,204.9757537841797,214.0,44203.17578125,0.0,3246.015625,1.0,280.64178466796875,283.5291442871094,291.16900634765625,293.9427795410156,293.1499938964844,293.1499938964844,280.3500061035156,35916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805563688278198,1.0,0.0,0.0,3.654977798461914,3.6550018787384033,8.913797842069471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2080078125,0.0,1538.0899658203125,1895.4371337890625,0.0,4133.5576171875,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
12156000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.798345148563385,0.3739930689334869,0.340117871761322,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.905969738960266,0.5528638362884521,0.5261085033416748,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.7499323487281799,0.5211107730865479,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7793080806732178,0.3482058346271515,0.333795428276062,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6784672737121582,0.2271787971258163,1.0431153774261477,285.0702209472656,284.95001220703125,298.9202880859375,288.2195739746094,297.7191162109375,298.2580261230469,285.0716247558594,1.0,0.6404379606246948,0.3742696046829223,0.3742696046829223,1.0,1.0,-3.319434881210327,0.9217085838317872,2.39772629737854,0.1715256720781326,0.9020419120788574,0.9020419120788574,0.0,204.9757537841797,214.0,44203.17578125,0.0,3246.015625,1.0,280.64178466796875,283.5291442871094,291.16900634765625,293.9427795410156,293.1499938964844,293.1499938964844,280.3500061035156,35916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805563688278198,1.0,0.0,0.0,3.654977798461914,3.6550018787384033,8.913797842069471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2080078125,0.0,1538.0899658203125,1895.4371337890625,0.0,4133.5576171875,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
12156060,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7947756052017212,0.373049259185791,0.33981853723526,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9017417430877686,0.5515643954277039,0.5254586338996887,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990066289901732,0.7517333030700684,0.5254859328269958,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7764692902565002,0.3482750654220581,0.3342776894569397,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6759296655654907,0.2272142469882965,1.0447849035263062,284.9093933105469,284.95001220703125,298.9045715332031,288.2152099609375,297.7074890136719,298.24853515625,284.9082946777344,1.0,0.643163800239563,0.3739208579063415,0.3739208579063415,1.0,1.0,-3.326154947280884,0.9228805899620056,2.4032742977142334,0.1712229698896408,0.9001829624176025,0.9001829624176025,0.0,208.5533447265625,217.0,45346.19140625,0.0,3281.406494140625,1.0,280.3577880859375,283.3261413574219,291.2531433105469,294.15966796875,293.1499938964844,293.1499938964844,280.04998779296875,36030.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921883940696716,1.0,0.0,0.0,3.654566764831543,3.654590845108032,8.91179297468625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.48046875,0.0,1538.4840087890625,1895.4371337890625,0.0,4233.73583984375,0.906311571598053,1.0,0.0,3.0,1.0,0.0
12156120,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7947756052017212,0.373049259185791,0.33981853723526,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9017417430877686,0.5515643954277039,0.5254586338996887,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990066289901732,0.7517333030700684,0.5254859328269958,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7764692902565002,0.3482750654220581,0.3342776894569397,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6759296655654907,0.2272142469882965,1.0447849035263062,284.9093933105469,284.95001220703125,298.9045715332031,288.2152099609375,297.7074890136719,298.24853515625,284.9082946777344,1.0,0.643163800239563,0.3739208579063415,0.3739208579063415,1.0,1.0,-3.326154947280884,0.9228805899620056,2.4032742977142334,0.1712229698896408,0.9001829624176025,0.9001829624176025,0.0,208.5533447265625,217.0,45346.19140625,0.0,3281.406494140625,1.0,280.3577880859375,283.3261413574219,291.2531433105469,294.15966796875,293.1499938964844,293.1499938964844,280.04998779296875,36030.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921883940696716,1.0,0.0,0.0,3.654566764831543,3.654590845108032,8.91179297468625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.48046875,0.0,1538.4840087890625,1895.4371337890625,0.0,4233.73583984375,0.906311571598053,1.0,0.0,3.0,1.0,0.0
12156180,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7886222004890442,0.3708904087543487,0.3382931649684906,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8949559926986694,0.5489314198493958,0.5234490633010864,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.9950901865959167,0.7522493600845337,0.5264122486114502,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7713521122932434,0.347348690032959,0.3338094651699066,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6712672710418701,0.2264807671308517,1.0432419776916504,284.72369384765625,284.95001220703125,298.8886413574219,288.2109680175781,297.6874084472656,298.227783203125,284.7222595214844,1.0,0.6449641585350037,0.3735721111297607,0.3735721111297607,1.0,1.0,-3.3206210136413574,0.9200329780578612,2.400588035583496,0.1696213632822036,0.8956249952316284,0.8956249952316284,0.0,213.35769653320312,220.0,46372.4140625,0.0,3296.16455078125,1.0,280.0582275390625,283.1007995605469,291.27911376953125,294.26397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36236.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646427154541016,3.646451234817505,8.872140142557328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7705078125,0.0,1530.9647216796875,1895.4371337890625,0.0,4300.0,0.904625415802002,1.0,0.0,3.0,1.0,0.0
12156240,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7886222004890442,0.3708904087543487,0.3382931649684906,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8949559926986694,0.5489314198493958,0.5234490633010864,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.9950901865959167,0.7522493600845337,0.5264122486114502,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7713521122932434,0.347348690032959,0.3338094651699066,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6712672710418701,0.2264807671308517,1.0432419776916504,284.72369384765625,284.95001220703125,298.8886413574219,288.2109680175781,297.6874084472656,298.227783203125,284.7222595214844,1.0,0.6449641585350037,0.3735721111297607,0.3735721111297607,1.0,1.0,-3.3206210136413574,0.9200329780578612,2.400588035583496,0.1696213632822036,0.8956249952316284,0.8956249952316284,0.0,213.35769653320312,220.0,46372.4140625,0.0,3296.16455078125,1.0,280.0582275390625,283.1007995605469,291.27911376953125,294.26397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36236.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646427154541016,3.646451234817505,8.872140142557328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7705078125,0.0,1530.9647216796875,1895.4371337890625,0.0,4300.0,0.904625415802002,1.0,0.0,3.0,1.0,0.0
12156300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7858108878135681,0.3701985478401184,0.337491512298584,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8918424248695374,0.5479480028152466,0.522350549697876,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9932732582092284,0.7532607316970825,0.5268430709838867,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7689975500106812,0.3470584154129028,0.3334604203701019,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.6690696477890015,0.226193830370903,1.0418853759765625,284.8423767089844,284.95001220703125,298.8805847167969,288.2089233398437,297.6817321777344,298.2234191894531,284.8488464355469,1.0,0.6456103324890137,0.3733977377414703,0.3733977377414703,1.0,1.0,-3.316786050796509,0.9182649254798888,2.398520946502685,0.1685800552368164,0.8960425853729248,0.8960425853729248,0.0,215.4799652099609,220.0,45344.07421875,0.0,3299.55419921875,1.0,280.3012390136719,283.2591857910156,291.1988830566406,294.0366516113281,293.1499938964844,293.1499938964844,280.3500061035156,36184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975982904434204,1.0,0.0,0.0,3.642720699310303,3.642744779586792,8.854112820699811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.98046875,0.0,1526.4638671875,1895.4371337890625,0.0,4279.71728515625,0.9038142561912536,1.0,0.0,3.0,1.0,0.0
12156360,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7842166423797607,0.3699857294559479,0.3371938467025757,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8899574875831604,0.5474555492401123,0.521767795085907,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9924826622009276,0.7549365162849426,0.5278736352920532,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7676802277565002,0.347112089395523,0.3334382474422455,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6678125262260437,0.2261639833450317,1.0415431261062622,284.884765625,284.95001220703125,298.8724975585937,288.2069091796875,297.6806640625,298.22528076171875,284.8858642578125,1.0,0.6463602185249329,0.3732660412788391,0.3732660412788391,1.0,1.0,-3.316521406173706,0.9177913069725036,2.3987300395965576,0.1680224537849426,0.8960700631141663,0.8960700631141663,0.0,216.9205474853516,223.0,45193.11328125,0.0,3307.121826171875,1.0,280.3422546386719,283.3059997558594,291.181640625,294.0377197265625,293.1499938964844,293.1499938964844,280.6499938964844,36126.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938833713531494,1.0,0.0,0.0,3.640960693359375,3.640984535217285,8.845559023029637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.27978515625,0.0,1524.0797119140625,1895.4371337890625,0.0,4248.185546875,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
12156420,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7826420664787292,0.3703149259090423,0.3373434841632843,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8878511786460876,0.5473226308822632,0.5214593410491943,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9922276139259338,0.7592524290084839,0.5306946039199829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7665138840675354,0.3478804230690002,0.3340300023555755,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.66672682762146,0.2266577780246734,1.0432708263397217,285.06915283203125,284.95001220703125,298.8560791015625,288.2029724121094,297.684814453125,298.237548828125,285.070556640625,1.0,0.6482625603675842,0.3730026185512543,0.3730026185512543,1.0,1.0,-3.322502374649048,0.9189996123313904,2.4035027027130127,0.1676822751760482,0.899188756942749,0.899188756942749,0.0,219.0174560546875,226.0,44109.6484375,0.0,3332.553466796875,1.0,280.6416931152344,283.5323181152344,291.15167236328125,293.91943359375,293.1499938964844,293.1499938964844,280.95001220703125,35926.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980274260044098,1.0,0.0,0.0,3.643087148666382,3.643110990524292,8.85589372501272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.20458984375,0.0,1524.939453125,1895.4371337890625,0.0,4131.10693359375,0.9036983251571656,1.0,0.0,3.0,1.0,0.0
12156480,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7826420664787292,0.3703149259090423,0.3373434841632843,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8878511786460876,0.5473226308822632,0.5214593410491943,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9922276139259338,0.7592524290084839,0.5306946039199829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7665138840675354,0.3478804230690002,0.3340300023555755,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.66672682762146,0.2266577780246734,1.0432708263397217,285.06915283203125,284.95001220703125,298.8560791015625,288.2029724121094,297.684814453125,298.237548828125,285.070556640625,1.0,0.6482625603675842,0.3730026185512543,0.3730026185512543,1.0,1.0,-3.322502374649048,0.9189996123313904,2.4035027027130127,0.1676822751760482,0.899188756942749,0.899188756942749,0.0,219.0174560546875,226.0,44109.6484375,0.0,3332.553466796875,1.0,280.6416931152344,283.5323181152344,291.15167236328125,293.91943359375,293.1499938964844,293.1499938964844,280.95001220703125,35926.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980274260044098,1.0,0.0,0.0,3.643087148666382,3.643110990524292,8.85589372501272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.20458984375,0.0,1524.939453125,1895.4371337890625,0.0,4131.10693359375,0.9036983251571656,1.0,0.0,3.0,1.0,0.0
12156540,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.7820496559143066,0.3712048828601837,0.3380791842937469,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8867639303207397,0.5478718876838684,0.5218852758407593,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9927257299423218,0.7642395496368408,0.5340681672096252,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.7663057446479797,0.3492294251918793,0.3352284729480743,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.6666598320007324,0.2276836186647415,1.0475640296936035,285.25909423828125,284.95001220703125,298.83935546875,288.1991577148437,297.6929016113281,298.25518798828125,285.2606506347656,1.0,0.6507701873779297,0.3727391958236694,0.3727391958236694,1.0,1.0,-3.334554672241211,0.9221979379653932,2.4123566150665283,0.1680395901203155,0.9048767685890198,0.9048767685890198,0.0,220.83380126953125,229.0,43159.9453125,0.0,3370.325439453125,1.0,280.9417419433594,283.7616882324219,291.1494140625,293.8504333496094,293.1499938964844,293.1499938964844,280.6499938964844,35688.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674904346466064,1.0,0.0,0.0,3.6540393829345694,3.654063224792481,8.909220809982799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.94287109375,0.0,1535.33349609375,1895.4371337890625,0.0,4019.06787109375,0.9059878587722778,1.0,0.0,3.0,1.0,0.0
12156600,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.7820496559143066,0.3712048828601837,0.3380791842937469,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8867639303207397,0.5478718876838684,0.5218852758407593,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9927257299423218,0.7642395496368408,0.5340681672096252,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.7663057446479797,0.3492294251918793,0.3352284729480743,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.6666598320007324,0.2276836186647415,1.0475640296936035,285.25909423828125,284.95001220703125,298.83935546875,288.1991577148437,297.6929016113281,298.25518798828125,285.2606506347656,1.0,0.6507701873779297,0.3727391958236694,0.3727391958236694,1.0,1.0,-3.334554672241211,0.9221979379653932,2.4123566150665283,0.1680395901203155,0.9048767685890198,0.9048767685890198,0.0,220.83380126953125,229.0,43159.9453125,0.0,3370.325439453125,1.0,280.9417419433594,283.7616882324219,291.1494140625,293.8504333496094,293.1499938964844,293.1499938964844,280.6499938964844,35688.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674904346466064,1.0,0.0,0.0,3.6540393829345694,3.654063224792481,8.909220809982799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.94287109375,0.0,1535.33349609375,1895.4371337890625,0.0,4019.06787109375,0.9059878587722778,1.0,0.0,3.0,1.0,0.0
12156660,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.779699981212616,0.3706087470054626,0.338118702173233,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8839293122291565,0.546992838382721,0.5216631889343262,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9916227459907532,0.766985297203064,0.5365594029426575,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7646797895431519,0.3496699333190918,0.3360882699489593,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6653951406478882,0.228132426738739,1.051214575767517,285.09637451171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6860046386719,298.2528076171875,285.09521484375,1.0,0.6533711552619934,0.3723253607749939,0.3723253607749939,1.0,1.0,-3.3427700996398926,0.923686146736145,2.419083833694458,0.1678021699190139,0.9054917097091676,0.9054917097091676,0.0,223.8765869140625,232.0,44336.67578125,0.0,3406.496337890625,1.0,280.6578063964844,283.5536193847656,291.2417907714844,294.08349609375,293.1499938964844,293.1499938964844,280.3500061035156,35776.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810909628868104,1.0,0.0,0.0,3.663042545318604,3.6630666255950928,8.953177257353673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.697265625,0.0,1546.05126953125,1895.4371337890625,0.0,4138.19970703125,0.9080352783203124,1.0,0.0,3.0,1.0,0.0
12156720,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.779699981212616,0.3706087470054626,0.338118702173233,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8839293122291565,0.546992838382721,0.5216631889343262,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9916227459907532,0.766985297203064,0.5365594029426575,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7646797895431519,0.3496699333190918,0.3360882699489593,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6653951406478882,0.228132426738739,1.051214575767517,285.09637451171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6860046386719,298.2528076171875,285.09521484375,1.0,0.6533711552619934,0.3723253607749939,0.3723253607749939,1.0,1.0,-3.3427700996398926,0.923686146736145,2.419083833694458,0.1678021699190139,0.9054917097091676,0.9054917097091676,0.0,223.8765869140625,232.0,44336.67578125,0.0,3406.496337890625,1.0,280.6578063964844,283.5536193847656,291.2417907714844,294.08349609375,293.1499938964844,293.1499938964844,280.3500061035156,35776.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810909628868104,1.0,0.0,0.0,3.663042545318604,3.6630666255950928,8.953177257353673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.697265625,0.0,1546.05126953125,1895.4371337890625,0.0,4138.19970703125,0.9080352783203124,1.0,0.0,3.0,1.0,0.0
12156780,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7747906446456909,0.3686781525611877,0.336796373128891,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8785229921340942,0.5446497201919556,0.5199261903762817,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9882562160491944,0.7679572105407715,0.5375931859016418,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7607983350753784,0.3489920198917389,0.335854172706604,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6619635224342346,0.2276730686426162,1.0509260892868042,284.9102478027344,284.95001220703125,298.8049011230469,288.19189453125,297.6678161621094,298.2352294921875,284.9087829589844,1.0,0.6552372574806213,0.3719115257263183,0.3719115257263183,1.0,1.0,-3.3397159576416016,0.921459436416626,2.418256521224976,0.1663165092468261,0.9034175872802734,0.9034175872802734,0.0,228.24612426757807,235.0,45446.82421875,0.0,3424.385498046875,1.0,280.3581237792969,283.3250427246094,291.2533264160156,294.1860046386719,293.1499938964844,293.1499938964844,280.04998779296875,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967424273490906,1.0,0.0,0.0,3.665082931518554,3.665107011795044,8.96315498266631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.2275390625,0.0,1549.7275390625,1895.4371337890625,0.0,4272.47021484375,0.908610224723816,1.0,0.0,3.0,1.0,0.0
12156840,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7747906446456909,0.3686781525611877,0.336796373128891,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8785229921340942,0.5446497201919556,0.5199261903762817,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9882562160491944,0.7679572105407715,0.5375931859016418,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7607983350753784,0.3489920198917389,0.335854172706604,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6619635224342346,0.2276730686426162,1.0509260892868042,284.9102478027344,284.95001220703125,298.8049011230469,288.19189453125,297.6678161621094,298.2352294921875,284.9087829589844,1.0,0.6552372574806213,0.3719115257263183,0.3719115257263183,1.0,1.0,-3.3397159576416016,0.921459436416626,2.418256521224976,0.1663165092468261,0.9034175872802734,0.9034175872802734,0.0,228.24612426757807,235.0,45446.82421875,0.0,3424.385498046875,1.0,280.3581237792969,283.3250427246094,291.2533264160156,294.1860046386719,293.1499938964844,293.1499938964844,280.04998779296875,35961.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967424273490906,1.0,0.0,0.0,3.665082931518554,3.665107011795044,8.96315498266631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.2275390625,0.0,1549.7275390625,1895.4371337890625,0.0,4272.47021484375,0.908610224723816,1.0,0.0,3.0,1.0,0.0
12156900,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.772106409072876,0.3674764037132263,0.3359131217002868,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8755888938903809,0.5431901216506958,0.5187717080116272,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9863322377204896,0.7681300044059753,0.5378960967063904,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7586208581924438,0.3484083116054535,0.3354926705360412,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6599664092063904,0.2272165417671203,1.049714207649231,284.76934814453125,284.95001220703125,298.7960205078125,288.1901550292969,297.65728759765625,298.2246398925781,284.76202392578125,1.0,0.6558890342712402,0.3717046082019806,0.3717046082019806,1.0,1.0,-3.3357410430908203,0.9195445775985718,2.416196584701538,0.1652970314025879,0.9008403420448304,0.9008403420448304,0.0,230.4691619873047,235.0,46396.08984375,0.0,3427.894775390625,1.0,280.10089111328125,283.146484375,291.2774963378906,294.3170471191406,293.1499938964844,293.1499938964844,280.04998779296875,36090.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663030862808228,3.663054943084717,8.953120982369001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.9423828125,0.0,1548.3944091796875,1895.4371337890625,0.0,4300.0,0.9082037210464478,1.0,0.0,3.0,1.0,0.0
12156960,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.769196629524231,0.3661409318447113,0.3348300158977508,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.8724377155303955,0.5415681004524231,0.5173824429512024,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.9841537475585938,0.7681249976158142,0.5379735231399536,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.7562400698661804,0.347684770822525,0.3349481523036957,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6577476263046265,0.2266258895397186,1.0477533340454102,284.719482421875,284.95001220703125,298.7870483398437,288.1884460449219,297.6460266113281,298.21295166015625,284.71795654296875,1.0,0.6563374996185303,0.3715595602989197,0.3715595602989197,1.0,1.0,-3.329850673675537,0.9171727895736694,2.412678003311157,0.1642469614744186,0.8987628221511841,0.8987628221511841,0.0,232.7582397460937,238.0,46440.12890625,0.0,3427.358642578125,1.0,280.0580139160156,283.0951843261719,291.26739501953125,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,36198.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583831310272217,3.658407211303711,8.930416015573428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.90478515625,0.0,1544.00439453125,1895.4371337890625,0.0,4300.0,0.90726900100708,1.0,0.0,3.0,1.0,0.0
12157020,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7654496431350708,0.3650519847869873,0.3335268497467041,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8682125210762024,0.5398717522621155,0.5154464244842529,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.981742024421692,0.7704367637634277,0.5391624569892883,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7531864047050476,0.347266674041748,0.334357738494873,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6547955274581909,0.2261263132095337,1.045061111450195,284.87823486328125,284.95001220703125,298.7687683105469,288.1850891113281,297.637939453125,298.2093811035156,284.8793029785156,1.0,0.6572389602661133,0.3712694644927978,0.3712694644927978,1.0,1.0,-3.323422908782959,0.9142217636108398,2.409201145172119,0.1625160872936248,0.89910888671875,0.89910888671875,0.0,235.9400634765625,241.0,45234.5390625,0.0,3430.66552734375,1.0,280.3422241210937,283.2985534667969,291.1633605957031,294.0240478515625,293.1499938964844,293.1499938964844,280.6499938964844,36110.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995227038860321,1.0,0.0,0.0,3.65356707572937,3.6535911560058594,8.906918083084747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.79638671875,0.0,1537.9666748046875,1895.4371337890625,0.0,4259.6123046875,0.9061595797538756,1.0,0.0,3.0,1.0,0.0
12157080,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7654496431350708,0.3650519847869873,0.3335268497467041,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8682125210762024,0.5398717522621155,0.5154464244842529,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.981742024421692,0.7704367637634277,0.5391624569892883,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7531864047050476,0.347266674041748,0.334357738494873,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6547955274581909,0.2261263132095337,1.045061111450195,284.87823486328125,284.95001220703125,298.7687683105469,288.1850891113281,297.637939453125,298.2093811035156,284.8793029785156,1.0,0.6572389602661133,0.3712694644927978,0.3712694644927978,1.0,1.0,-3.323422908782959,0.9142217636108398,2.409201145172119,0.1625160872936248,0.89910888671875,0.89910888671875,0.0,235.9400634765625,241.0,45234.5390625,0.0,3430.66552734375,1.0,280.3422241210937,283.2985534667969,291.1633605957031,294.0240478515625,293.1499938964844,293.1499938964844,280.6499938964844,36110.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995227038860321,1.0,0.0,0.0,3.65356707572937,3.6535911560058594,8.906918083084747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.79638671875,0.0,1537.9666748046875,1895.4371337890625,0.0,4259.6123046875,0.9061595797538756,1.0,0.0,3.0,1.0,0.0
12157140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7642126679420471,0.365261048078537,0.3335493505001068,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8665230870246887,0.5395994186401367,0.5149833559989929,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.981695294380188,0.7744183540344238,0.541738748550415,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7523381114006042,0.3479455411434173,0.3348388969898224,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6539435386657715,0.2265060245990753,1.046172022819519,285.0613098144531,284.95001220703125,298.75,288.1817932128906,297.6409606933594,298.22100830078125,285.06268310546875,1.0,0.6587867736816406,0.3709793984889984,0.3709793984889984,1.0,1.0,-3.3278956413269043,0.914840817451477,2.413054943084717,0.1620044410228729,0.9021164178848268,0.9021164178848268,0.0,237.7526092529297,244.0,44131.125,0.0,3451.270263671875,1.0,280.64178466796875,283.5238647460937,291.1303405761719,293.9000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981513261795044,1.0,0.0,0.0,3.6557698249816895,3.6557939052581774,8.917662057683629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6259765625,0.0,1539.0322265625,1895.4371337890625,0.0,4141.86328125,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12157200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7642126679420471,0.365261048078537,0.3335493505001068,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8665230870246887,0.5395994186401367,0.5149833559989929,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.981695294380188,0.7744183540344238,0.541738748550415,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7523381114006042,0.3479455411434173,0.3348388969898224,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6539435386657715,0.2265060245990753,1.046172022819519,285.0613098144531,284.95001220703125,298.75,288.1817932128906,297.6409606933594,298.22100830078125,285.06268310546875,1.0,0.6587867736816406,0.3709793984889984,0.3709793984889984,1.0,1.0,-3.3278956413269043,0.914840817451477,2.413054943084717,0.1620044410228729,0.9021164178848268,0.9021164178848268,0.0,237.7526092529297,244.0,44131.125,0.0,3451.270263671875,1.0,280.64178466796875,283.5238647460937,291.1303405761719,293.9000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981513261795044,1.0,0.0,0.0,3.6557698249816895,3.6557939052581774,8.917662057683629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6259765625,0.0,1539.0322265625,1895.4371337890625,0.0,4141.86328125,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12157260,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7617953419685364,0.3641009032726288,0.3330966532230377,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8636922836303711,0.538061261177063,0.5141463279724121,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9803289175033568,0.7762632369995117,0.5436252355575562,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7505939602851868,0.3478066325187683,0.3351698219776153,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6523697972297668,0.226350337266922,1.047239065170288,284.8988952636719,284.95001220703125,298.729736328125,288.1781005859375,297.6311950683594,298.2156066894531,284.89764404296875,1.0,0.6605498194694519,0.3707863390445709,0.3707863390445709,1.0,1.0,-3.330310106277466,0.9150429964065552,2.415266990661621,0.1618735343217849,0.9001097679138184,0.9001097679138184,0.0,240.61024475097656,247.0,45244.55859375,0.0,3473.076416015625,1.0,280.3577880859375,283.3193359375,291.2147827148437,294.1152648925781,293.1499938964844,293.1499938964844,280.04998779296875,36042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928616881370544,1.0,0.0,0.0,3.654939413070679,3.654963493347168,8.913610827221419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.43701171875,0.0,1538.9871826171875,1895.4371337890625,0.0,4239.48046875,0.906402349472046,1.0,0.0,3.0,1.0,0.0
12157320,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7617953419685364,0.3641009032726288,0.3330966532230377,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8636922836303711,0.538061261177063,0.5141463279724121,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9803289175033568,0.7762632369995117,0.5436252355575562,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7505939602851868,0.3478066325187683,0.3351698219776153,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6523697972297668,0.226350337266922,1.047239065170288,284.8988952636719,284.95001220703125,298.729736328125,288.1781005859375,297.6311950683594,298.2156066894531,284.89764404296875,1.0,0.6605498194694519,0.3707863390445709,0.3707863390445709,1.0,1.0,-3.330310106277466,0.9150429964065552,2.415266990661621,0.1618735343217849,0.9001097679138184,0.9001097679138184,0.0,240.61024475097656,247.0,45244.55859375,0.0,3473.076416015625,1.0,280.3577880859375,283.3193359375,291.2147827148437,294.1152648925781,293.1499938964844,293.1499938964844,280.04998779296875,36042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928616881370544,1.0,0.0,0.0,3.654939413070679,3.654963493347168,8.913610827221419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.43701171875,0.0,1538.9871826171875,1895.4371337890625,0.0,4239.48046875,0.906402349472046,1.0,0.0,3.0,1.0,0.0
12157380,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7568686604499817,0.3614953458309173,0.3312058746814728,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8583592176437378,0.5349635481834412,0.5117374062538147,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9763577580451964,0.776192307472229,0.5439724922180176,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7466266751289368,0.3464310765266418,0.3343178331851959,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.6486189365386963,0.2251393347978592,1.0437979698181152,284.7103881835937,284.95001220703125,298.7069396972656,288.1734619140625,297.6091613769531,298.194580078125,284.70880126953125,1.0,0.6615689396858215,0.3705932796001434,0.3705932796001434,1.0,1.0,-3.320405960083008,0.9112204909324646,2.4091854095458984,0.1604610681533813,0.8953564763069153,0.8953564763069153,0.0,244.9934539794922,250.0,46228.81640625,0.0,3475.044189453125,1.0,280.0582275390625,283.0917663574219,291.2420959472656,294.2184143066406,293.1499938964844,293.1499938964844,280.3500061035156,36253.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646198034286499,3.646222114562988,8.871024874679279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.21240234375,0.0,1530.8338623046875,1895.4371337890625,0.0,4300.0,0.9045848846435548,1.0,0.0,3.0,1.0,0.0
12157440,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7568686604499817,0.3614953458309173,0.3312058746814728,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8583592176437378,0.5349635481834412,0.5117374062538147,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9763577580451964,0.776192307472229,0.5439724922180176,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7466266751289368,0.3464310765266418,0.3343178331851959,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.6486189365386963,0.2251393347978592,1.0437979698181152,284.7103881835937,284.95001220703125,298.7069396972656,288.1734619140625,297.6091613769531,298.194580078125,284.70880126953125,1.0,0.6615689396858215,0.3705932796001434,0.3705932796001434,1.0,1.0,-3.320405960083008,0.9112204909324646,2.4091854095458984,0.1604610681533813,0.8953564763069153,0.8953564763069153,0.0,244.9934539794922,250.0,46228.81640625,0.0,3475.044189453125,1.0,280.0582275390625,283.0917663574219,291.2420959472656,294.2184143066406,293.1499938964844,293.1499938964844,280.3500061035156,36253.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646198034286499,3.646222114562988,8.871024874679279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.21240234375,0.0,1530.8338623046875,1895.4371337890625,0.0,4300.0,0.9045848846435548,1.0,0.0,3.0,1.0,0.0
