time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7544355988502502,0.3605144619941711,0.3301695585250854,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8557173609733582,0.5336769223213196,0.5103817582130432,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9743817448616028,0.7767333984375,0.5441059470176697,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7446101307868958,0.3458572626113891,0.3337222933769226,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.6466379761695862,0.2245365679264068,1.041151523590088,284.8267822265625,284.95001220703125,298.6946105957031,288.1707458496094,297.6011657714844,298.18853759765625,284.8330383300781,1.0,0.6618373394012451,0.3704967498779297,0.3704967498779297,1.0,1.0,-3.313786268234253,0.9087693095207214,2.4050168991088867,0.1594716608524322,0.8956481218338013,0.8956481218338013,0.0,247.06333923339844,250.0,45168.46875,0.0,3471.488037109375,1.0,280.3012390136719,283.2483825683594,291.1610717773437,293.98944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36204.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977551102638244,1.0,0.0,0.0,3.642108201980591,3.642132043838501,8.851135362419882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.33447265625,0.0,1525.930908203125,1895.4371337890625,0.0,4281.04443359375,0.9036900401115416,1.0,0.0,3.0,1.0,0.0
12157560,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7529011368751526,0.3599783182144165,0.3296036124229431,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8539619445800781,0.5328395366668701,0.5095008015632629,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.973372220993042,0.7778993844985962,0.5448055267333984,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7433285713195801,0.3455953896045685,0.3334251046180725,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6453023552894592,0.2241479009389877,1.0393314361572266,284.8662109375,284.95001220703125,298.681640625,288.1678161621094,297.59722900390625,298.1882019042969,284.8670654296875,1.0,0.6621938943862915,0.37041836977005,0.37041836977005,1.0,1.0,-3.310335397720337,0.9074063301086426,2.4029290676116943,0.1588597595691681,0.8955225348472595,0.8955225348472595,0.0,248.52655029296875,253.0,44977.5390625,0.0,3471.81005859375,1.0,280.3422546386719,283.29302978515625,291.14215087890625,293.987060546875,293.1499938964844,293.1499938964844,280.6499938964844,36149.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939637184143066,1.0,0.0,0.0,3.639892578125,3.639916658401489,8.840370355756022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.365234375,0.0,1523.071044921875,1895.4371337890625,0.0,4248.86962890625,0.9031307697296144,1.0,0.0,3.0,1.0,0.0
12157620,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7509945034980774,0.3595814108848572,0.3291465640068054,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8516272306442261,0.5319189429283142,0.5085041522979736,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9725522994995116,0.7811061143875122,0.5468966960906982,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7417925000190735,0.3456496894359588,0.3333905637264251,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6435976028442383,0.2238157987594604,1.0376147031784058,285.0436096191406,284.95001220703125,298.6538391113281,288.1611328125,297.5946960449219,298.19549560546875,285.0447082519531,1.0,0.663239061832428,0.3702616393566131,0.3702616393566131,1.0,1.0,-3.308988332748413,0.906502366065979,2.402486085891724,0.1583098322153091,0.8982551097869873,0.8982551097869873,0.0,250.7841796875,256.0,43802.046875,0.0,3481.46826171875,1.0,280.64166259765625,283.51422119140625,291.1078186035156,293.8594665527344,293.1499938964844,293.1499938964844,280.95001220703125,35958.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799447059631348,1.0,0.0,0.0,3.640862703323364,3.6408867835998535,8.845083243613772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.134765625,0.0,1522.7132568359375,1895.4371337890625,0.0,4128.24267578125,0.9032217264175416,1.0,0.0,3.0,1.0,0.0
12157680,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7509945034980774,0.3595814108848572,0.3291465640068054,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8516272306442261,0.5319189429283142,0.5085041522979736,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9725522994995116,0.7811061143875122,0.5468966960906982,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7417925000190735,0.3456496894359588,0.3333905637264251,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6435976028442383,0.2238157987594604,1.0376147031784058,285.0436096191406,284.95001220703125,298.6538391113281,288.1611328125,297.5946960449219,298.19549560546875,285.0447082519531,1.0,0.663239061832428,0.3702616393566131,0.3702616393566131,1.0,1.0,-3.308988332748413,0.906502366065979,2.402486085891724,0.1583098322153091,0.8982551097869873,0.8982551097869873,0.0,250.7841796875,256.0,43802.046875,0.0,3481.46826171875,1.0,280.64166259765625,283.51422119140625,291.1078186035156,293.8594665527344,293.1499938964844,293.1499938964844,280.95001220703125,35958.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799447059631348,1.0,0.0,0.0,3.640862703323364,3.6408867835998535,8.845083243613772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.134765625,0.0,1522.7132568359375,1895.4371337890625,0.0,4128.24267578125,0.9032217264175416,1.0,0.0,3.0,1.0,0.0
12157740,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7497758269309998,0.3596498370170593,0.3291943073272705,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8499986529350281,0.5315663814544678,0.5081376433372498,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9723913073539734,0.784873366355896,0.5494680404663086,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.740917980670929,0.3461841940879822,0.3338713943958282,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.6425735354423523,0.2238925844430923,1.0379120111465454,285.2239074707031,284.95001220703125,298.62353515625,288.1533508300781,297.59527587890625,298.20782470703125,285.22491455078125,1.0,0.6647749543190002,0.3701048791408539,0.3701048791408539,1.0,1.0,-3.312628746032715,0.9072266817092896,2.405402183532715,0.1583609879016876,0.9034135341644288,0.9034135341644288,0.0,252.83004760742188,244.0,42718.5625,0.0,3501.45166015625,1.0,280.94171142578125,283.7359619140625,291.1000366210937,293.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35730.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664469361305236,1.0,0.0,0.0,3.6502881050109854,3.650312185287476,8.890938261174597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.275390625,0.0,1531.474853515625,1895.4371337890625,0.0,4009.841552734375,0.9051759243011476,1.0,0.0,3.0,1.0,0.0
12157800,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7497758269309998,0.3596498370170593,0.3291943073272705,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8499986529350281,0.5315663814544678,0.5081376433372498,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9723913073539734,0.784873366355896,0.5494680404663086,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.740917980670929,0.3461841940879822,0.3338713943958282,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.6425735354423523,0.2238925844430923,1.0379120111465454,285.2239074707031,284.95001220703125,298.62353515625,288.1533508300781,297.59527587890625,298.20782470703125,285.22491455078125,1.0,0.6647749543190002,0.3701048791408539,0.3701048791408539,1.0,1.0,-3.312628746032715,0.9072266817092896,2.405402183532715,0.1583609879016876,0.9034135341644288,0.9034135341644288,0.0,252.83004760742188,244.0,42718.5625,0.0,3501.45166015625,1.0,280.94171142578125,283.7359619140625,291.1000366210937,293.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35730.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664469361305236,1.0,0.0,0.0,3.6502881050109854,3.650312185287476,8.890938261174597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.275390625,0.0,1531.474853515625,1895.4371337890625,0.0,4009.841552734375,0.9051759243011476,1.0,0.0,3.0,1.0,0.0
12157860,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7514122724533081,0.3582188487052917,0.3282551765441894,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8519254326820374,0.529750406742096,0.5067984461784363,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.976120948791504,0.7862582206726074,0.5508688688278198,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7430265545845032,0.3457493484020233,0.3336757123470306,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6441799998283386,0.2233213782310485,1.035900354385376,285.0526428222656,284.95001220703125,298.5906982421875,288.1444702148437,297.5805969238281,298.2005615234375,285.051025390625,1.0,0.6620765328407288,0.3698870539665222,0.3698870539665222,1.0,1.0,-3.3089394569396973,0.9053617119789124,2.4035778045654297,0.1577754914760589,0.9034010767936708,0.9034010767936708,0.0,249.2276763916016,232.0,43780.078125,0.0,3472.556640625,1.0,280.6577453613281,283.5222473144531,291.1873779296875,293.9989624023437,293.1499938964844,293.1499938964844,280.3500061035156,35831.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793347120285034,1.0,0.0,0.0,3.657326221466065,3.6573503017425537,8.925256338443432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.310546875,0.0,1540.0704345703125,1895.4371337890625,0.0,4122.9375,0.90679132938385,1.0,0.0,3.0,1.0,0.0
12157920,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7514122724533081,0.3582188487052917,0.3282551765441894,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8519254326820374,0.529750406742096,0.5067984461784363,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.976120948791504,0.7862582206726074,0.5508688688278198,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7430265545845032,0.3457493484020233,0.3336757123470306,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6441799998283386,0.2233213782310485,1.035900354385376,285.0526428222656,284.95001220703125,298.5906982421875,288.1444702148437,297.5805969238281,298.2005615234375,285.051025390625,1.0,0.6620765328407288,0.3698870539665222,0.3698870539665222,1.0,1.0,-3.3089394569396973,0.9053617119789124,2.4035778045654297,0.1577754914760589,0.9034010767936708,0.9034010767936708,0.0,249.2276763916016,232.0,43780.078125,0.0,3472.556640625,1.0,280.6577453613281,283.5222473144531,291.1873779296875,293.9989624023437,293.1499938964844,293.1499938964844,280.3500061035156,35831.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793347120285034,1.0,0.0,0.0,3.657326221466065,3.6573503017425537,8.925256338443432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.310546875,0.0,1540.0704345703125,1895.4371337890625,0.0,4122.9375,0.90679132938385,1.0,0.0,3.0,1.0,0.0
12157980,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7534303665161133,0.3554645776748657,0.3258213102817535,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8546362519264221,0.526455819606781,0.5037808418273926,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9806495904922484,0.7857776284217834,0.5506255030632019,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7456939816474915,0.3441787958145141,0.3322117030620575,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6461183428764343,0.2218354493379593,1.0291485786437988,284.8544006347656,284.95001220703125,298.55535888671875,288.1344299316406,297.5541687011719,298.17840576171875,284.8524169921875,1.0,0.6566340327262878,0.3696691989898681,0.3696691989898681,1.0,1.0,-3.292223691940308,0.899232804775238,2.392990827560425,0.1557575017213821,0.9005047082901001,0.9005047082901001,0.0,243.0052032470703,220.0,44719.6015625,0.0,3399.217529296875,1.0,280.3581848144531,283.284912109375,291.1920471191406,294.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,36034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942455887794496,1.0,0.0,0.0,3.656731605529785,3.6567556858062735,8.9223539134764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.64599609375,0.0,1540.93017578125,1895.4371337890625,0.0,4251.26806640625,0.9067888855934144,1.0,0.0,3.0,1.0,0.0
12158040,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7534303665161133,0.3554645776748657,0.3258213102817535,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8546362519264221,0.526455819606781,0.5037808418273926,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9806495904922484,0.7857776284217834,0.5506255030632019,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7456939816474915,0.3441787958145141,0.3322117030620575,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6461183428764343,0.2218354493379593,1.0291485786437988,284.8544006347656,284.95001220703125,298.55535888671875,288.1344299316406,297.5541687011719,298.17840576171875,284.8524169921875,1.0,0.6566340327262878,0.3696691989898681,0.3696691989898681,1.0,1.0,-3.292223691940308,0.899232804775238,2.392990827560425,0.1557575017213821,0.9005047082901001,0.9005047082901001,0.0,243.0052032470703,220.0,44719.6015625,0.0,3399.217529296875,1.0,280.3581848144531,283.284912109375,291.1920471191406,294.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,36034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942455887794496,1.0,0.0,0.0,3.656731605529785,3.6567556858062735,8.9223539134764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.64599609375,0.0,1540.93017578125,1895.4371337890625,0.0,4251.26806640625,0.9067888855934144,1.0,0.0,3.0,1.0,0.0
12158100,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7547732591629028,0.3538539707660675,0.3243530690670013,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.8564126491546631,0.5245130658149719,0.5019459128379822,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.983323574066162,0.7852076888084412,0.5502533316612244,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7473419904708862,0.343144416809082,0.3311986327171325,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6472929120063782,0.2208674699068069,1.024557113647461,284.70709228515625,284.95001220703125,298.5367736816406,288.12896728515625,297.53936767578125,298.1656188964844,284.6990966796875,1.0,0.653170108795166,0.3695602715015411,0.3695602715015411,1.0,1.0,-3.2810683250427246,0.8952536582946777,2.385814666748047,0.1544373035430908,0.8974499702453613,0.8974499702453613,0.0,239.11575317382807,220.0,45571.38671875,0.0,3352.12744140625,1.0,280.10113525390625,283.1017150878906,291.20703125,294.2047119140625,293.1499938964844,293.1499938964844,280.04998779296875,36174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653061628341675,3.653085708618164,8.90445448931132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.181640625,0.0,1537.8824462890625,1895.4371337890625,0.0,4300.0,0.9060277342796326,1.0,0.0,3.0,1.0,0.0
12158160,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.756157636642456,0.3521097302436828,0.3226757347583771,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8582819104194641,0.5224015116691589,0.4998597204685211,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.9860299825668336,0.7844473123550415,0.5496353507041931,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.749047577381134,0.3419662415981293,0.3299861848354339,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.6484743356704712,0.2197667360305786,1.0191614627838137,284.65045166015625,284.95001220703125,298.5175170898437,288.1231994628906,297.5237731933594,298.1517639160156,284.6483459472656,1.0,0.6492955088615417,0.3695788383483886,0.3695788383483886,1.0,1.0,-3.26785659790039,0.8909476399421692,2.376909017562866,0.1532486379146576,0.8948439359664917,0.8948439359664917,0.0,234.9403839111328,208.0,45523.4609375,0.0,3299.134765625,1.0,280.0581359863281,283.045654296875,291.1860046386719,294.1293334960937,293.1499938964844,293.1499938964844,280.3500061035156,36294.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465423107147217,3.646566390991211,8.872700618667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.00341796875,0.0,1531.5262451171875,1895.4371337890625,0.0,4300.0,0.9046844840049744,1.0,0.0,3.0,1.0,0.0
12158220,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7615302801132202,0.350153774023056,0.3201276063919067,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.864737331867218,0.5196563601493835,0.4964526295661926,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9937241673469543,0.7852888107299805,0.5494286417961121,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7547395825386047,0.3406063914299011,0.3280113935470581,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.6527773141860962,0.2182190269231796,1.009407877922058,284.7968444824219,284.95001220703125,298.4771728515625,288.1107177734375,297.50665283203125,298.143798828125,284.79736328125,1.0,0.6410923600196838,0.3696159720420837,0.3696159720420837,1.0,1.0,-3.246330976486206,0.8839921951293945,2.3623387813568115,0.1512138247489929,0.8940194845199585,0.8940194845199585,0.0,224.54995727539065,196.0,44143.00390625,0.0,3193.763916015625,1.0,280.3421325683594,283.2403564453125,291.0735778808594,293.8717041015625,293.1499938964844,293.1499938964844,280.6499938964844,36224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913036823272704,1.0,0.0,0.0,3.637518405914306,3.637542486190796,8.828841373542673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.5390625,0.0,1520.998046875,1895.4371337890625,0.0,4226.1787109375,0.902648150920868,1.0,0.0,3.0,1.0,0.0
12158280,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7615302801132202,0.350153774023056,0.3201276063919067,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.864737331867218,0.5196563601493835,0.4964526295661926,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9937241673469543,0.7852888107299805,0.5494286417961121,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7547395825386047,0.3406063914299011,0.3280113935470581,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.6527773141860962,0.2182190269231796,1.009407877922058,284.7968444824219,284.95001220703125,298.4771728515625,288.1107177734375,297.50665283203125,298.143798828125,284.79736328125,1.0,0.6410923600196838,0.3696159720420837,0.3696159720420837,1.0,1.0,-3.246330976486206,0.8839921951293945,2.3623387813568115,0.1512138247489929,0.8940194845199585,0.8940194845199585,0.0,224.54995727539065,196.0,44143.00390625,0.0,3193.763916015625,1.0,280.3421325683594,283.2403564453125,291.0735778808594,293.8717041015625,293.1499938964844,293.1499938964844,280.6499938964844,36224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913036823272704,1.0,0.0,0.0,3.637518405914306,3.637542486190796,8.828841373542673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.5390625,0.0,1520.998046875,1895.4371337890625,0.0,4226.1787109375,0.902648150920868,1.0,0.0,3.0,1.0,0.0
12158340,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7693864107131958,0.3494263291358948,0.318886250257492,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.873683512210846,0.5182363986968994,0.494471400976181,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.7882059812545776,0.5445922017097473,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.762668251991272,0.3402643799781799,0.3270852863788605,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6591450572013855,0.2174737006425857,1.0033535957336426,284.96368408203125,284.95001220703125,298.434326171875,288.096923828125,297.5011291503906,298.152587890625,284.9643249511719,1.0,0.6327194571495056,0.3696531057357788,0.3696531057357788,1.0,1.0,-3.227923393249512,0.878009557723999,2.3499138355255127,0.1502682119607925,0.8956317901611328,0.8956317901611328,0.0,213.3687286376953,184.0,42802.2734375,0.0,3092.33056640625,1.0,280.6416320800781,283.4538269042969,291.03369140625,293.7296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752613306045532,1.0,0.0,0.0,3.634943962097168,3.634967803955078,8.816348326945445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.7431640625,0.0,1516.8914794921875,1895.4371337890625,0.0,4087.39794921875,0.9019619822502136,1.0,0.0,3.0,1.0,0.0
12158400,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7693864107131958,0.3494263291358948,0.318886250257492,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.873683512210846,0.5182363986968994,0.494471400976181,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.7882059812545776,0.5445922017097473,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.762668251991272,0.3402643799781799,0.3270852863788605,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6591450572013855,0.2174737006425857,1.0033535957336426,284.96368408203125,284.95001220703125,298.434326171875,288.096923828125,297.5011291503906,298.152587890625,284.9643249511719,1.0,0.6327194571495056,0.3696531057357788,0.3696531057357788,1.0,1.0,-3.227923393249512,0.878009557723999,2.3499138355255127,0.1502682119607925,0.8956317901611328,0.8956317901611328,0.0,213.3687286376953,184.0,42802.2734375,0.0,3092.33056640625,1.0,280.6416320800781,283.4538269042969,291.03369140625,293.7296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752613306045532,1.0,0.0,0.0,3.634943962097168,3.634967803955078,8.816348326945445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.7431640625,0.0,1516.8914794921875,1895.4371337890625,0.0,4087.39794921875,0.9019619822502136,1.0,0.0,3.0,1.0,0.0
12158460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7774518728256226,0.3491358160972595,0.3182040154933929,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8827450275421143,0.5173529386520386,0.4931805729866028,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9990000128746032,0.7949591875076294,0.5269113779067993,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7708492875099182,0.3403796255588531,0.3267416656017303,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6658810973167419,0.2171737402677536,0.9998276233673096,285.1240539550781,284.95001220703125,298.3889465332031,288.0818176269531,297.5098571777344,298.1818542480469,285.12432861328125,1.0,0.6234700083732605,0.3699119985103607,0.3699119985103607,1.0,1.0,-3.199977397918701,0.869556188583374,2.330421209335327,0.1478886008262634,0.8993302583694458,0.8993302583694458,0.0,202.8938751220703,172.0,41421.99609375,0.0,2975.106201171875,1.0,280.9416198730469,283.6598205566406,291.01739501953125,293.6244812011719,293.1499938964844,293.1499938964844,281.25,35854.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595871567726136,1.0,0.0,0.0,3.639845609664917,3.639869451522827,8.840141276778013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.6953125,0.0,1520.815185546875,1895.4371337890625,0.0,3948.90478515625,0.9029213786125184,1.0,0.0,3.0,1.0,0.0
12158520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7774518728256226,0.3491358160972595,0.3182040154933929,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8827450275421143,0.5173529386520386,0.4931805729866028,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9990000128746032,0.7949591875076294,0.5269113779067993,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7708492875099182,0.3403796255588531,0.3267416656017303,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6658810973167419,0.2171737402677536,0.9998276233673096,285.1240539550781,284.95001220703125,298.3889465332031,288.0818176269531,297.5098571777344,298.1818542480469,285.12432861328125,1.0,0.6234700083732605,0.3699119985103607,0.3699119985103607,1.0,1.0,-3.199977397918701,0.869556188583374,2.330421209335327,0.1478886008262634,0.8993302583694458,0.8993302583694458,0.0,202.8938751220703,172.0,41421.99609375,0.0,2975.106201171875,1.0,280.9416198730469,283.6598205566406,291.01739501953125,293.6244812011719,293.1499938964844,293.1499938964844,281.25,35854.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595871567726136,1.0,0.0,0.0,3.639845609664917,3.639869451522827,8.840141276778013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.6953125,0.0,1520.815185546875,1895.4371337890625,0.0,3948.90478515625,0.9029213786125184,1.0,0.0,3.0,1.0,0.0
12158580,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.7872493267059326,0.3491400182247162,0.3177745342254638,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8937153220176697,0.5168183445930481,0.492213636636734,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9990000128746032,0.8045241236686707,0.5072520971298218,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.7807976603507996,0.3407948911190033,0.3266761004924774,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.674346387386322,0.2172302305698394,0.9978394508361816,285.2928161621094,284.95001220703125,298.341064453125,288.0653381347656,297.5286865234375,298.22589111328125,285.29315185546875,1.0,0.6137934327125549,0.3701708912849426,0.3701708912849426,1.0,1.0,-3.1721911430358887,0.8611292243003845,2.3110620975494385,0.1459586322307586,0.9053386449813844,0.9053386449813844,0.0,191.7818145751953,160.0,40237.09765625,0.0,2856.9541015625,1.0,281.2416687011719,283.8725280761719,291.006103515625,293.5369873046875,293.1499938964844,293.1499938964844,280.95001220703125,35631.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449394345283508,1.0,0.0,0.0,3.6530141830444336,3.653038024902344,8.904221999728179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.23291015625,0.0,1533.7635498046875,1895.4371337890625,0.0,3817.26025390625,0.9057148098945618,1.0,0.0,3.0,1.0,0.0
12158640,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.7872493267059326,0.3491400182247162,0.3177745342254638,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8937153220176697,0.5168183445930481,0.492213636636734,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9990000128746032,0.8045241236686707,0.5072520971298218,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.7807976603507996,0.3407948911190033,0.3266761004924774,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.674346387386322,0.2172302305698394,0.9978394508361816,285.2928161621094,284.95001220703125,298.341064453125,288.0653381347656,297.5286865234375,298.22589111328125,285.29315185546875,1.0,0.6137934327125549,0.3701708912849426,0.3701708912849426,1.0,1.0,-3.1721911430358887,0.8611292243003845,2.3110620975494385,0.1459586322307586,0.9053386449813844,0.9053386449813844,0.0,191.7818145751953,160.0,40237.09765625,0.0,2856.9541015625,1.0,281.2416687011719,283.8725280761719,291.006103515625,293.5369873046875,293.1499938964844,293.1499938964844,280.95001220703125,35631.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449394345283508,1.0,0.0,0.0,3.6530141830444336,3.653038024902344,8.904221999728179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.23291015625,0.0,1533.7635498046875,1895.4371337890625,0.0,3817.26025390625,0.9057148098945618,1.0,0.0,3.0,1.0,0.0
12158700,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.7924083471298218,0.3486252129077911,0.3174304962158203,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8995394110679626,0.5160523653030396,0.4916134178638458,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.9990000128746032,0.8090927600860596,0.4971458315849304,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7861106991767883,0.3406756222248077,0.3265822231769562,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6789423823356628,0.2170897424221038,0.996902883052826,285.1526184082031,284.95001220703125,298.316162109375,288.0565795898437,297.5342102050781,298.2430725097656,285.1442565917969,1.0,0.6088160872459412,0.3703003227710724,0.3703003227710724,1.0,1.0,-3.1576709747314453,0.8566972613334656,2.300973653793335,0.1449737846851349,0.9053459763526917,0.9053459763526917,0.0,186.2140350341797,160.0,40965.03515625,0.0,2797.253662109375,1.0,280.9984436035156,283.6929626464844,291.08477783203125,293.7562255859375,293.1499938964844,293.1499938964844,280.95001220703125,35688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523258209228516,1.0,0.0,0.0,3.65907621383667,3.659100294113159,8.933799904298212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.0439453125,0.0,1540.9503173828125,1895.4371337890625,0.0,3883.890625,0.90705543756485,1.0,0.0,3.0,1.0,0.0
12158760,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7968695163726807,0.3475962579250335,0.3165179491043091,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9047660231590272,0.514738142490387,0.4904081225395202,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9990000128746032,0.8131193518638611,0.4876749217510223,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7908807992935181,0.3401427268981933,0.3260631859302521,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.6830580830574036,0.2166604697704315,0.9946807622909546,285.0953063964844,284.95001220703125,298.2906799316406,288.0474548339844,297.5343017578125,298.2528991699219,285.0928955078125,1.0,0.6036232113838196,0.3705355823040008,0.3705355823040008,1.0,1.0,-3.1404473781585693,0.8516449928283691,2.2888023853302,0.1439799964427948,0.9056997299194336,0.9056997299194336,0.0,180.9418182373047,163.0,40952.73046875,0.0,2734.23388671875,1.0,280.9577941894531,283.6342468261719,291.0855712890625,293.7313842773437,293.1499938964844,293.1499938964844,280.6499938964844,35754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571167826652528,1.0,0.0,0.0,3.662987947463989,3.66301202774048,8.952910661719216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.07470703125,0.0,1545.8251953125,1895.4371337890625,0.0,3926.843017578125,0.9080026745796204,1.0,0.0,3.0,1.0,0.0
12158820,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7996698617935181,0.3448075652122497,0.3140840828418731,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9084928035736084,0.5112374424934387,0.4872317910194397,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8193022012710571,0.4790017008781433,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7944017052650452,0.338340699672699,0.324435830116272,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6858794689178467,0.2152225077152252,0.9883644580841064,284.8867492675781,284.95001220703125,298.2377624511719,288.0281066894531,297.5225524902344,298.25665283203125,284.8844909667969,1.0,0.5976247787475586,0.3710060715675354,0.3710060715675354,1.0,1.0,-3.11371111869812,0.8441164493560791,2.269594669342041,0.1425567120313644,0.903153121471405,0.903153121471405,0.0,175.74266052246094,166.0,41797.7734375,0.0,2653.534423828125,1.0,280.6581420898437,283.3880615234375,291.0819702148437,293.799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35971.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713165163993835,1.0,0.0,0.0,3.6647441387176514,3.6647682189941406,8.961497997006518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.1640625,0.0,1549.4229736328125,1895.4371337890625,0.0,4052.795654296875,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12158880,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7996698617935181,0.3448075652122497,0.3140840828418731,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9084928035736084,0.5112374424934387,0.4872317910194397,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8193022012710571,0.4790017008781433,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7944017052650452,0.338340699672699,0.324435830116272,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6858794689178467,0.2152225077152252,0.9883644580841064,284.8867492675781,284.95001220703125,298.2377624511719,288.0281066894531,297.5225524902344,298.25665283203125,284.8844909667969,1.0,0.5976247787475586,0.3710060715675354,0.3710060715675354,1.0,1.0,-3.11371111869812,0.8441164493560791,2.269594669342041,0.1425567120313644,0.903153121471405,0.903153121471405,0.0,175.74266052246094,166.0,41797.7734375,0.0,2653.534423828125,1.0,280.6581420898437,283.3880615234375,291.0819702148437,293.799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35971.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713165163993835,1.0,0.0,0.0,3.6647441387176514,3.6647682189941406,8.961497997006518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.1640625,0.0,1549.4229736328125,1895.4371337890625,0.0,4052.795654296875,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12158940,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7980428338050842,0.3414424061775207,0.3111638724803924,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9070120453834534,0.5070231556892395,0.4833995997905731,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.8226144313812256,0.477374404668808,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7934690713882446,0.3358791172504425,0.3222290873527527,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.6845492124557495,0.2131603509187698,0.9796533584594728,284.6791687011719,284.95001220703125,298.1823425292969,288.0072631835937,297.4960327148437,298.240966796875,284.6769714355469,1.0,0.5938073992729187,0.3714765906333923,0.3714765906333923,1.0,1.0,-3.0905089378356934,0.8377238512039185,2.2527849674224854,0.1416064351797104,0.8978484272956848,0.8978484272956848,0.0,174.04965209960938,169.0,42589.5234375,0.0,2599.365234375,1.0,280.358154296875,283.1456298828125,291.0531616210937,293.8241882324219,293.1499938964844,293.1499938964844,280.6499938964844,36236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832403659820556,1.0,0.0,0.0,3.6567130088806152,3.656737089157105,8.922263532440411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.49462890625,0.0,1542.426025390625,1895.4371337890625,0.0,4156.826171875,0.9069179892539978,1.0,0.0,3.0,1.0,0.0
12159000,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7980428338050842,0.3414424061775207,0.3111638724803924,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9070120453834534,0.5070231556892395,0.4833995997905731,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.8226144313812256,0.477374404668808,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7934690713882446,0.3358791172504425,0.3222290873527527,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.6845492124557495,0.2131603509187698,0.9796533584594728,284.6791687011719,284.95001220703125,298.1823425292969,288.0072631835937,297.4960327148437,298.240966796875,284.6769714355469,1.0,0.5938073992729187,0.3714765906333923,0.3714765906333923,1.0,1.0,-3.0905089378356934,0.8377238512039185,2.2527849674224854,0.1416064351797104,0.8978484272956848,0.8978484272956848,0.0,174.04965209960938,169.0,42589.5234375,0.0,2599.365234375,1.0,280.358154296875,283.1456298828125,291.0531616210937,293.8241882324219,293.1499938964844,293.1499938964844,280.6499938964844,36236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832403659820556,1.0,0.0,0.0,3.6567130088806152,3.656737089157105,8.922263532440411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.49462890625,0.0,1542.426025390625,1895.4371337890625,0.0,4156.826171875,0.9069179892539978,1.0,0.0,3.0,1.0,0.0
12159060,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7955271601676941,0.3393396437168121,0.3088986873626709,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9042572975158693,0.5040454864501953,0.4801901876926422,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9990000128746032,0.8262099027633667,0.4782791435718536,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7913740277290344,0.3341972529888153,0.3203626275062561,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6820298433303833,0.2114984989166259,0.9713954925537108,284.83038330078125,284.95001220703125,298.1244201660156,287.9848937988281,297.4776306152344,298.2369689941406,284.8310546875,1.0,0.5914925336837769,0.372012048959732,0.372012048959732,1.0,1.0,-3.072833299636841,0.8333229422569275,2.239510297775269,0.1413107812404632,0.8974998593330383,0.8974998593330383,0.0,173.7674560546875,172.0,41289.6015625,0.0,2563.8603515625,1.0,280.6421813964844,283.34375,290.93377685546875,293.5560913085937,293.1499938964844,293.1499938964844,280.95001220703125,36166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687076210975648,1.0,0.0,0.0,3.649793386459351,3.64981746673584,8.888528100214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.90087890625,0.0,1534.1873779296875,1895.4371337890625,0.0,4029.8154296875,0.9053524136543274,1.0,0.0,3.0,1.0,0.0
12159120,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7955271601676941,0.3393396437168121,0.3088986873626709,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9042572975158693,0.5040454864501953,0.4801901876926422,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9990000128746032,0.8262099027633667,0.4782791435718536,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7913740277290344,0.3341972529888153,0.3203626275062561,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6820298433303833,0.2114984989166259,0.9713954925537108,284.83038330078125,284.95001220703125,298.1244201660156,287.9848937988281,297.4776306152344,298.2369689941406,284.8310546875,1.0,0.5914925336837769,0.372012048959732,0.372012048959732,1.0,1.0,-3.072833299636841,0.8333229422569275,2.239510297775269,0.1413107812404632,0.8974998593330383,0.8974998593330383,0.0,173.7674560546875,172.0,41289.6015625,0.0,2563.8603515625,1.0,280.6421813964844,283.34375,290.93377685546875,293.5560913085937,293.1499938964844,293.1499938964844,280.95001220703125,36166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687076210975648,1.0,0.0,0.0,3.649793386459351,3.64981746673584,8.888528100214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.90087890625,0.0,1534.1873779296875,1895.4371337890625,0.0,4029.8154296875,0.9053524136543274,1.0,0.0,3.0,1.0,0.0
12159180,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7939010858535767,0.3383090198040008,0.3078202903270721,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9022847414016724,0.5022972226142883,0.4783464074134826,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.8308588266372681,0.4794587790966034,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7899892330169678,0.3334767818450928,0.3195177912712097,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.680215060710907,0.2105423808097839,0.9665204286575316,285.0054931640625,284.95001220703125,298.0639953613281,287.9609069824219,297.4684753417969,298.2464294433594,285.0064392089844,1.0,0.5905490517616272,0.3725475072860718,0.3725475072860718,1.0,1.0,-3.063854455947876,0.8318028450012207,2.232051610946656,0.1419775784015655,0.8997055292129517,0.8997055292129517,0.0,173.96954345703125,175.0,40070.61328125,0.0,2547.76123046875,1.0,280.9417419433594,283.5634765625,290.890625,293.4163818359375,293.1499938964844,293.1499938964844,281.25,35994.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511527419090272,1.0,0.0,0.0,3.64938759803772,3.649411678314209,8.886551654541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.3916015625,0.0,1532.44970703125,1895.4371337890625,0.0,3873.3408203125,0.9051517844200134,1.0,0.0,3.0,1.0,0.0
12159240,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7939010858535767,0.3383090198040008,0.3078202903270721,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9022847414016724,0.5022972226142883,0.4783464074134826,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.8308588266372681,0.4794587790966034,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7899892330169678,0.3334767818450928,0.3195177912712097,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.680215060710907,0.2105423808097839,0.9665204286575316,285.0054931640625,284.95001220703125,298.0639953613281,287.9609069824219,297.4684753417969,298.2464294433594,285.0064392089844,1.0,0.5905490517616272,0.3725475072860718,0.3725475072860718,1.0,1.0,-3.063854455947876,0.8318028450012207,2.232051610946656,0.1419775784015655,0.8997055292129517,0.8997055292129517,0.0,173.96954345703125,175.0,40070.61328125,0.0,2547.76123046875,1.0,280.9417419433594,283.5634765625,290.890625,293.4163818359375,293.1499938964844,293.1499938964844,281.25,35994.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511527419090272,1.0,0.0,0.0,3.64938759803772,3.649411678314209,8.886551654541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.3916015625,0.0,1532.44970703125,1895.4371337890625,0.0,3873.3408203125,0.9051517844200134,1.0,0.0,3.0,1.0,0.0
12159300,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.793038547039032,0.3379628360271454,0.3074502646923065,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.901228666305542,0.5016414523124695,0.477655827999115,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.8333605527877808,0.4804012477397918,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7892765402793884,0.3333124816417694,0.3193046152591705,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.6793395280838013,0.2102280110120773,0.9649145603179932,285.1410522460937,284.95001220703125,298.0328369140625,287.9483337402344,297.4648742675781,298.2528381347656,285.1485595703125,1.0,0.5904903411865234,0.3728152513504028,0.3728152513504028,1.0,1.0,-3.061523199081421,0.8317576050758362,2.229765653610229,0.142555296421051,0.9022883176803588,0.9022883176803588,0.0,174.32473754882812,175.0,39094.0625,0.0,2545.17333984375,1.0,281.19873046875,283.7394104003906,290.85528564453125,293.26910400390625,293.1499938964844,293.1499938964844,281.25,35876.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407114386558532,1.0,0.0,0.0,3.6519856452941895,3.652009725570679,8.899208978618844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.09130859375,0.0,1534.453369140625,1895.4371337890625,0.0,3778.911865234375,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
