time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7922865152359009,0.3377296924591064,0.3072534799575805,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.9002562165260315,0.5011237859725952,0.4771699011325836,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.9990000128746032,0.8359723091125488,0.4814225733280182,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7886619567871094,0.3332714438438415,0.319257527589798,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.6785804033279419,0.2100180387496948,0.9639242887496948,285.1874389648437,284.95001220703125,298.0010681152344,287.9353332519531,297.4619445800781,298.2605285644531,285.1885070800781,1.0,0.5906754732131958,0.3729711771011352,0.3729711771011352,1.0,1.0,-3.060680866241455,0.8319199681282043,2.2287609577178955,0.1430053859949112,0.9043822884559632,0.9043822884559632,0.0,174.77767944335938,178.0,39002.02734375,0.0,2545.93408203125,1.0,281.2417297363281,283.7880554199219,290.8726501464844,293.3254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35776.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356593489646912,1.0,0.0,0.0,3.657058000564575,3.657082080841065,8.923946666072879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.92578125,0.0,1539.3619384765625,1895.4371337890625,0.0,3732.9033203125,0.906721830368042,1.0,0.0,3.0,1.0,0.0
12159420,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7887247800827026,0.335733026266098,0.3059928119182586,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8962745666503906,0.4985538125038147,0.4753230214118957,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8385874629020691,0.4857847988605499,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7856795191764832,0.332126647233963,0.3186081647872925,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6755388975143433,0.2088867872953415,0.9604008197784424,285.00537109375,284.95001220703125,297.93560791015625,287.9080810546875,297.4360656738281,298.2493896484375,285.0035400390625,1.0,0.5913712978363037,0.3732830286026001,0.3732830286026001,1.0,1.0,-3.0571796894073486,0.8315914869308472,2.225588083267212,0.1437823325395584,0.903656005859375,0.903656005859375,0.0,176.72219848632812,181.0,39910.00390625,0.0,2549.405029296875,1.0,280.957763671875,283.5660705566406,290.9527587890625,293.5307922363281,293.1499938964844,293.1499938964844,280.6499938964844,35892.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491914510726928,1.0,0.0,0.0,3.661887407302856,3.6619114875793457,8.947531568992417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.86572265625,0.0,1545.6243896484375,1895.4371337890625,0.0,3855.6748046875,0.9078527092933656,1.0,0.0,3.0,1.0,0.0
12159480,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7887247800827026,0.335733026266098,0.3059928119182586,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8962745666503906,0.4985538125038147,0.4753230214118957,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8385874629020691,0.4857847988605499,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7856795191764832,0.332126647233963,0.3186081647872925,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6755388975143433,0.2088867872953415,0.9604008197784424,285.00537109375,284.95001220703125,297.93560791015625,287.9080810546875,297.4360656738281,298.2493896484375,285.0035400390625,1.0,0.5913712978363037,0.3732830286026001,0.3732830286026001,1.0,1.0,-3.0571796894073486,0.8315914869308472,2.225588083267212,0.1437823325395584,0.903656005859375,0.903656005859375,0.0,176.72219848632812,181.0,39910.00390625,0.0,2549.405029296875,1.0,280.957763671875,283.5660705566406,290.9527587890625,293.5307922363281,293.1499938964844,293.1499938964844,280.6499938964844,35892.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491914510726928,1.0,0.0,0.0,3.661887407302856,3.6619114875793457,8.947531568992417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.86572265625,0.0,1545.6243896484375,1895.4371337890625,0.0,3855.6748046875,0.9078527092933656,1.0,0.0,3.0,1.0,0.0
12159540,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7824799418449402,0.332490861415863,0.3034464418888092,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8895695805549622,0.4945753216743469,0.4720022678375244,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.8383135795593262,0.4930586516857147,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.78021240234375,0.3298559486865997,0.3168379068374634,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6701453924179077,0.2068435847759246,0.9528484344482422,284.8025207519531,284.95001220703125,297.8676452636719,287.879150390625,297.3934631347656,298.2162170410156,284.8004150390625,1.0,0.5919703841209412,0.3735948801040649,0.3735948801040649,1.0,1.0,-3.0476694107055664,0.8292562961578369,2.218413114547729,0.1438691914081573,0.9000378847122192,0.9000378847122192,0.0,179.84681701660156,184.0,40798.5625,0.0,2547.584228515625,1.0,280.6581420898437,283.3270263671875,290.9431457519531,293.5997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36105.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656073451042176,1.0,0.0,0.0,3.6586954593658447,3.658719539642334,8.931939987633086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.5869140625,0.0,1543.65576171875,1895.4371337890625,0.0,4002.40966796875,0.9072762727737428,1.0,0.0,3.0,1.0,0.0
12159600,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7824799418449402,0.332490861415863,0.3034464418888092,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8895695805549622,0.4945753216743469,0.4720022678375244,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.8383135795593262,0.4930586516857147,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.78021240234375,0.3298559486865997,0.3168379068374634,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6701453924179077,0.2068435847759246,0.9528484344482422,284.8025207519531,284.95001220703125,297.8676452636719,287.879150390625,297.3934631347656,298.2162170410156,284.8004150390625,1.0,0.5919703841209412,0.3735948801040649,0.3735948801040649,1.0,1.0,-3.0476694107055664,0.8292562961578369,2.218413114547729,0.1438691914081573,0.9000378847122192,0.9000378847122192,0.0,179.84681701660156,184.0,40798.5625,0.0,2547.584228515625,1.0,280.6581420898437,283.3270263671875,290.9431457519531,293.5997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36105.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656073451042176,1.0,0.0,0.0,3.6586954593658447,3.658719539642334,8.931939987633086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.5869140625,0.0,1543.65576171875,1895.4371337890625,0.0,4002.40966796875,0.9072762727737428,1.0,0.0,3.0,1.0,0.0
12159660,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.7757487297058105,0.3289331197738647,0.3005372881889343,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.8823624849319458,0.4902138411998749,0.4682227075099945,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.9990000128746032,0.8362478613853455,0.5008825063705444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.7741784453392029,0.3271642625331878,0.3145927786827087,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.6641235947608948,0.2043957561254501,0.9432264566421508,284.60040283203125,284.95001220703125,297.8025817871094,287.850830078125,297.347412109375,298.1773376464844,284.5978088378906,1.0,0.5922529697418213,0.3738146126270294,0.3738146126270294,1.0,1.0,-3.0347723960876465,0.8255412578582764,2.20923113822937,0.1432782858610153,0.894048273563385,0.894048273563385,0.0,183.1564178466797,184.0,41597.96484375,0.0,2540.30712890625,1.0,280.36083984375,283.0916748046875,290.9103698730469,293.6280822753906,293.1499938964844,293.1499938964844,280.3500061035156,36360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788760542869568,1.0,0.0,0.0,3.6468288898468018,3.646852970123291,8.874094419297762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.595703125,0.0,1532.3416748046875,1895.4371337890625,0.0,4118.94580078125,0.9047909379005432,1.0,0.0,3.0,1.0,0.0
12159720,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.7751775979995728,0.3286446034908294,0.3002817332744598,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8817517161369324,0.4898553490638733,0.467890977859497,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.9990000128746032,0.8360455632209778,0.5015451312065125,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.7736631631851196,0.3269387185573578,0.3143894076347351,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.663605809211731,0.2041854411363601,0.9423482418060304,284.5960388183594,284.95001220703125,297.79718017578125,287.84844970703125,297.3437194824219,298.1742553710937,284.5938415527344,1.0,0.5922618508338928,0.3738325536251068,0.3738325536251068,1.0,1.0,-3.0335628986358643,0.8251848816871643,2.2083778381347656,0.1432080715894699,0.8936359286308289,0.8936359286308289,0.0,183.4346466064453,187.0,41579.78125,0.0,2539.459716796875,1.0,280.3582763671875,283.0879211425781,290.9019775390625,293.61376953125,293.1499938964844,293.1499938964844,280.6499938964844,36374.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791203737258912,1.0,0.0,0.0,3.645573377609253,3.645597219467163,8.867984888638603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.20068359375,0.0,1531.04541015625,1895.4371337890625,0.0,4121.07275390625,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12159780,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7690998315811157,0.3260360062122345,0.2976872026920318,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8750802278518677,0.486329048871994,0.4643020629882812,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.9990000128746032,0.8350219130516052,0.5089532732963562,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7680710554122925,0.3248128592967987,0.312229573726654,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.6578029990196228,0.2019502073526382,0.9321057796478271,284.7479248046875,284.95001220703125,297.72418212890625,287.81597900390625,297.3076171875,298.1517944335937,284.7485656738281,1.0,0.5924196839332581,0.3740701973438263,0.3740701973438263,1.0,1.0,-3.0201199054718018,0.8213294148445129,2.1987905502319336,0.1424682885408401,0.8921905159950256,0.8921905159950256,0.0,186.5757293701172,190.0,40268.93359375,0.0,2530.326171875,1.0,280.64208984375,283.2884826660156,290.7671813964844,293.3299560546875,293.1499938964844,293.1499938964844,280.95001220703125,36302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650064706802368,1.0,0.0,0.0,3.633582353591919,3.633606195449829,8.809744258542196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.68408203125,0.0,1517.23046875,1895.4371337890625,0.0,3997.086181640625,0.9018236994743348,1.0,0.0,3.0,1.0,0.0
12159840,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7690998315811157,0.3260360062122345,0.2976872026920318,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8750802278518677,0.486329048871994,0.4643020629882812,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.9990000128746032,0.8350219130516052,0.5089532732963562,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7680710554122925,0.3248128592967987,0.312229573726654,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.6578029990196228,0.2019502073526382,0.9321057796478271,284.7479248046875,284.95001220703125,297.72418212890625,287.81597900390625,297.3076171875,298.1517944335937,284.7485656738281,1.0,0.5924196839332581,0.3740701973438263,0.3740701973438263,1.0,1.0,-3.0201199054718018,0.8213294148445129,2.1987905502319336,0.1424682885408401,0.8921905159950256,0.8921905159950256,0.0,186.5757293701172,190.0,40268.93359375,0.0,2530.326171875,1.0,280.64208984375,283.2884826660156,290.7671813964844,293.3299560546875,293.1499938964844,293.1499938964844,280.95001220703125,36302.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650064706802368,1.0,0.0,0.0,3.633582353591919,3.633606195449829,8.809744258542196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.68408203125,0.0,1517.23046875,1895.4371337890625,0.0,3997.086181640625,0.9018236994743348,1.0,0.0,3.0,1.0,0.0
12159900,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7668941617012024,0.3251855969429016,0.2968384921550751,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8725680112838745,0.4850640594959259,0.4630078673362732,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.8352278470993042,0.5118743777275085,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7660229802131653,0.3241369724273681,0.3115225732326507,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6555906534194946,0.2011164426803589,0.9281915426254272,284.8795166015625,284.95001220703125,297.686767578125,287.799072265625,297.2947082519531,298.1479797363281,284.8871765136719,1.0,0.5926002264022827,0.374189019203186,0.374189019203186,1.0,1.0,-3.0154974460601807,0.8201017379760742,2.1953957080841064,0.1423268914222717,0.8929914236068726,0.8929914236068726,0.0,187.8570251464844,190.0,39216.28515625,0.0,2528.230224609375,1.0,280.8982849121094,283.4623413085937,290.7081298828125,293.1449584960937,293.1499938964844,293.1499938964844,280.95001220703125,36207.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537022709846495,1.0,0.0,0.0,3.629819869995117,3.6298439502716064,8.791510026640026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.1845703125,0.0,1512.37646484375,1895.4371337890625,0.0,3896.253173828125,0.9009574055671692,1.0,0.0,3.0,1.0,0.0
12159960,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7651517987251282,0.3245346248149872,0.2962578535079956,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8705185651779175,0.4840327203273773,0.462024986743927,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.8357903361320496,0.514369547367096,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7644047141075134,0.3236578702926636,0.3110588192939758,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6537937521934509,0.2004472762346267,0.9251517057418824,284.9223022460937,284.95001220703125,297.6487121582031,287.7816772460937,297.2842712402344,298.1477355957031,284.9231872558594,1.0,0.5928894877433777,0.374406635761261,0.374406635761261,1.0,1.0,-3.0124032497406006,0.8196354508399963,2.192767858505249,0.1426020860671997,0.8932793736457825,0.8932793736457825,0.0,188.99237060546875,193.0,39017.9609375,0.0,2528.253662109375,1.0,280.94171142578125,283.5093688964844,290.7103271484375,293.1744384765625,293.1499938964844,293.1499938964844,281.25,36126.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472030997276306,1.0,0.0,0.0,3.628266096115112,3.6282899379730233,8.783984526417044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.91259765625,0.0,1510.0614013671875,1895.4371337890625,0.0,3837.73095703125,0.9005216956138611,1.0,0.0,3.0,1.0,0.0
12160020,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7620817422866821,0.3235315978527069,0.2953567206859588,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8668593168258667,0.4823373258113861,0.4604091644287109,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.8374890089035034,0.5190574526786804,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7616172432899475,0.3230242431163788,0.3104515075683594,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.650713324546814,0.1994083374738693,0.9204862713813782,285.1035461425781,284.95001220703125,297.5707092285156,287.7455139160156,297.2662353515625,298.15185546875,285.1045837402344,1.0,0.5937479138374329,0.3748418688774109,0.3748418688774109,1.0,1.0,-3.008671283721924,0.8195570707321167,2.1891143321990967,0.1434609293937683,0.896831214427948,0.896831214427948,0.0,191.2249298095703,196.0,37930.40625,0.0,2532.706298828125,1.0,281.2415771484375,283.73541259765625,290.68084716796875,293.0700988769531,293.1499938964844,293.1499938964844,281.54998779296875,35901.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312630891799928,1.0,0.0,0.0,3.631286859512329,3.6313107013702393,8.798616590866004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.486328125,0.0,1511.712158203125,1895.4371337890625,0.0,3692.71337890625,0.9010439515113832,1.0,0.0,3.0,1.0,0.0
12160080,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7620817422866821,0.3235315978527069,0.2953567206859588,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8668593168258667,0.4823373258113861,0.4604091644287109,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.8374890089035034,0.5190574526786804,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7616172432899475,0.3230242431163788,0.3104515075683594,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.650713324546814,0.1994083374738693,0.9204862713813782,285.1035461425781,284.95001220703125,297.5707092285156,287.7455139160156,297.2662353515625,298.15185546875,285.1045837402344,1.0,0.5937479138374329,0.3748418688774109,0.3748418688774109,1.0,1.0,-3.008671283721924,0.8195570707321167,2.1891143321990967,0.1434609293937683,0.896831214427948,0.896831214427948,0.0,191.2249298095703,196.0,37930.40625,0.0,2532.706298828125,1.0,281.2415771484375,283.73541259765625,290.68084716796875,293.0700988769531,293.1499938964844,293.1499938964844,281.54998779296875,35901.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312630891799928,1.0,0.0,0.0,3.631286859512329,3.6313107013702393,8.798616590866004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.486328125,0.0,1511.712158203125,1895.4371337890625,0.0,3692.71337890625,0.9010439515113832,1.0,0.0,3.0,1.0,0.0
12160140,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7594100832939148,0.3228346407413482,0.2947596311569214,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8636012077331543,0.481008917093277,0.459177702665329,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9990000128746032,0.8396808505058289,0.5235580205917358,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7592353224754333,0.322707325220108,0.3101786971092224,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6481146216392517,0.1986686140298843,0.917308509349823,285.2891540527344,284.95001220703125,297.4902038574219,287.7074584960937,297.2502136230469,298.1597595214844,285.29010009765625,1.0,0.5949681997299194,0.3752771019935608,0.3752771019935608,1.0,1.0,-3.007733106613159,0.8204138278961182,2.187319278717041,0.1446207761764526,0.9029079675674438,0.9029079675674438,0.0,193.4928436279297,199.0,36973.171875,0.0,2542.5751953125,1.0,281.5416259765625,283.9644470214844,290.6556091308594,292.98468017578125,293.1499938964844,293.1499938964844,281.25,35651.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180670976638794,1.0,0.0,0.0,3.643633127212525,3.6436569690704346,8.858548881107708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.64453125,0.0,1523.493896484375,1895.4371337890625,0.0,3571.3095703125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
12160200,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7594100832939148,0.3228346407413482,0.2947596311569214,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8636012077331543,0.481008917093277,0.459177702665329,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9990000128746032,0.8396808505058289,0.5235580205917358,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7592353224754333,0.322707325220108,0.3101786971092224,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6481146216392517,0.1986686140298843,0.917308509349823,285.2891540527344,284.95001220703125,297.4902038574219,287.7074584960937,297.2502136230469,298.1597595214844,285.29010009765625,1.0,0.5949681997299194,0.3752771019935608,0.3752771019935608,1.0,1.0,-3.007733106613159,0.8204138278961182,2.187319278717041,0.1446207761764526,0.9029079675674438,0.9029079675674438,0.0,193.4928436279297,199.0,36973.171875,0.0,2542.5751953125,1.0,281.5416259765625,283.9644470214844,290.6556091308594,292.98468017578125,293.1499938964844,293.1499938964844,281.25,35651.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180670976638794,1.0,0.0,0.0,3.643633127212525,3.6436569690704346,8.858548881107708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.64453125,0.0,1523.493896484375,1895.4371337890625,0.0,3571.3095703125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
12160260,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.755448043346405,0.320648044347763,0.2933862209320068,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8591223955154419,0.4781933724880218,0.457160085439682,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.8391191363334656,0.5295265913009644,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7557961344718933,0.3213472366333008,0.3093876838684082,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6446757316589355,0.1972686797380447,0.9128080606460572,285.0973815917969,284.95001220703125,297.4071655273437,287.6674499511719,297.21630859375,298.1443176269531,285.0952453613281,1.0,0.596266508102417,0.3755211234092712,0.3755211234092712,1.0,1.0,-3.004479169845581,0.8199853897094727,2.1844937801361084,0.145119771361351,0.9033506512641908,0.9033506512641908,0.0,196.45556640625,187.0,37766.60546875,0.0,2551.634033203125,1.0,281.2578430175781,283.7324523925781,290.722900390625,293.1739196777344,293.1499938964844,293.1499938964844,280.95001220703125,35762.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339723587036132,1.0,0.0,0.0,3.653348207473755,3.653372049331665,8.905850563678541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.45458984375,0.0,1535.118896484375,1895.4371337890625,0.0,3717.497802734375,0.905851662158966,1.0,0.0,3.0,1.0,0.0
12160320,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.755448043346405,0.320648044347763,0.2933862209320068,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8591223955154419,0.4781933724880218,0.457160085439682,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.8391191363334656,0.5295265913009644,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7557961344718933,0.3213472366333008,0.3093876838684082,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6446757316589355,0.1972686797380447,0.9128080606460572,285.0973815917969,284.95001220703125,297.4071655273437,287.6674499511719,297.21630859375,298.1443176269531,285.0952453613281,1.0,0.596266508102417,0.3755211234092712,0.3755211234092712,1.0,1.0,-3.004479169845581,0.8199853897094727,2.1844937801361084,0.145119771361351,0.9033506512641908,0.9033506512641908,0.0,196.45556640625,187.0,37766.60546875,0.0,2551.634033203125,1.0,281.2578430175781,283.7324523925781,290.722900390625,293.1739196777344,293.1499938964844,293.1499938964844,280.95001220703125,35762.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339723587036132,1.0,0.0,0.0,3.653348207473755,3.653372049331665,8.905850563678541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.45458984375,0.0,1535.118896484375,1895.4371337890625,0.0,3717.497802734375,0.905851662158966,1.0,0.0,3.0,1.0,0.0
12160380,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7534103989601135,0.3171043395996094,0.2904415726661682,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8572723269462585,0.4738549292087555,0.4533695876598358,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8364521265029907,0.5285970568656921,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.754479169845581,0.3187687993049621,0.3071909248828888,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6428301930427551,0.194924384355545,0.9031828045845032,284.8768615722656,284.95001220703125,297.3216552734375,287.62548828125,297.1700134277344,298.1128234863281,284.8739929199219,1.0,0.5921434164047241,0.3757651448249817,0.3757651448249817,1.0,1.0,-2.9810802936553955,0.8127536177635193,2.1683266162872314,0.1435089111328125,0.9006003737449646,0.9006003737449646,0.0,195.07383728027344,175.0,38428.46875,0.0,2500.821533203125,1.0,280.95819091796875,283.4759216308594,290.693603515625,293.2120056152344,293.1499938964844,293.1499938964844,280.6499938964844,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513444900512696,1.0,0.0,0.0,3.654654264450073,3.6546783447265625,8.912219868761895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.44677734375,0.0,1538.2528076171875,1895.4371337890625,0.0,3875.06640625,0.9062877297401428,1.0,0.0,3.0,1.0,0.0
12160440,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7534103989601135,0.3171043395996094,0.2904415726661682,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8572723269462585,0.4738549292087555,0.4533695876598358,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8364521265029907,0.5285970568656921,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.754479169845581,0.3187687993049621,0.3071909248828888,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6428301930427551,0.194924384355545,0.9031828045845032,284.8768615722656,284.95001220703125,297.3216552734375,287.62548828125,297.1700134277344,298.1128234863281,284.8739929199219,1.0,0.5921434164047241,0.3757651448249817,0.3757651448249817,1.0,1.0,-2.9810802936553955,0.8127536177635193,2.1683266162872314,0.1435089111328125,0.9006003737449646,0.9006003737449646,0.0,195.07383728027344,175.0,38428.46875,0.0,2500.821533203125,1.0,280.95819091796875,283.4759216308594,290.693603515625,293.2120056152344,293.1499938964844,293.1499938964844,280.6499938964844,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513444900512696,1.0,0.0,0.0,3.654654264450073,3.6546783447265625,8.912219868761895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.44677734375,0.0,1538.2528076171875,1895.4371337890625,0.0,3875.06640625,0.9062877297401428,1.0,0.0,3.0,1.0,0.0
12160500,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7532063722610474,0.3151097893714905,0.2886945009231567,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8573343753814697,0.4713964760303497,0.4511199593544006,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9990000128746032,0.8352362513542175,0.5258578658103943,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.754620373249054,0.3172256052494049,0.3057754039764404,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.6424959301948547,0.1935383081436157,0.8970562219619751,284.7196655273437,284.95001220703125,297.2779541015625,287.6037292480469,297.1474609375,298.0982360839844,284.7095947265625,1.0,0.5887252688407898,0.3758871555328369,0.3758871555328369,1.0,1.0,-2.963923215866089,0.8072993159294128,2.1566240787506104,0.1419932693243026,0.8975392580032349,0.8975392580032349,0.0,192.99366760253903,175.0,39152.2578125,0.0,2458.609375,1.0,280.701171875,283.283935546875,290.68963623046875,293.30523681640625,293.1499938964844,293.1499938964844,280.6499938964844,36136.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608333110809326,1.0,0.0,0.0,3.651644468307495,3.651668548583984,8.897546308617166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.99658203125,0.0,1536.02001953125,1895.4371337890625,0.0,3960.01025390625,0.9056798219680786,1.0,0.0,3.0,1.0,0.0
12160560,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.7533016204833984,0.3129882216453552,0.2867428958415985,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.8577889800071716,0.4687731266021728,0.4486201107501983,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9990000128746032,0.8341503143310547,0.5220987200737,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.7550734281539917,0.3155370652675628,0.3041513562202453,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.6423793435096741,0.1920336037874221,0.8901426196098328,284.6517639160156,284.95001220703125,297.2336120605469,287.5814819335937,297.1252746582031,298.0843200683594,284.6485900878906,1.0,0.5845823287963867,0.376167744398117,0.376167744398117,1.0,1.0,-2.943796396255493,0.8012315630912781,2.1425647735595703,0.1405109614133834,0.8948266506195068,0.8948266506195068,0.0,190.2864990234375,178.0,39006.9609375,0.0,2408.2890625,1.0,280.6581726074219,283.22027587890625,290.6337890625,293.1950378417969,293.1499938964844,293.1499938964844,280.95001220703125,36271.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646510481834412,1.0,0.0,0.0,3.645448923110962,3.645473003387451,8.867380074661924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.8310546875,0.0,1530.1412353515625,1895.4371337890625,0.0,3993.935546875,0.9044198393821716,1.0,0.0,3.0,1.0,0.0
12160620,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7519711256027222,0.3101711273193359,0.2837586998939514,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8566048741340637,0.4649122059345245,0.444511204957962,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9990000128746032,0.8344228863716125,0.519503653049469,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7541529536247253,0.3131029307842254,0.3015037775039673,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.6406171917915344,0.1896373629570007,0.8781847953796387,284.7912292480469,284.95001220703125,297.14306640625,287.5354309082031,297.09600830078125,298.0777893066406,284.7914428710937,1.0,0.5798715353012085,0.3767289519309997,0.3767289519309997,1.0,1.0,-2.91457462310791,0.7928612232208252,2.121713399887085,0.1384589225053787,0.8938629031181335,0.8938629031181335,0.0,187.8272399902344,181.0,37583.71875,0.0,2343.62646484375,1.0,280.9421081542969,283.4103698730469,290.4766540527344,292.8803405761719,293.1499938964844,293.1499938964844,281.25,36218.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483787417411804,1.0,0.0,0.0,3.636613607406616,3.6366374492645264,8.824449651001487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.1083984375,0.0,1519.952880859375,1895.4371337890625,0.0,3848.344482421875,0.902439534664154,1.0,0.0,3.0,1.0,0.0
12160680,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7519711256027222,0.3101711273193359,0.2837586998939514,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8566048741340637,0.4649122059345245,0.444511204957962,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9990000128746032,0.8344228863716125,0.519503653049469,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7541529536247253,0.3131029307842254,0.3015037775039673,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.6406171917915344,0.1896373629570007,0.8781847953796387,284.7912292480469,284.95001220703125,297.14306640625,287.5354309082031,297.09600830078125,298.0777893066406,284.7914428710937,1.0,0.5798715353012085,0.3767289519309997,0.3767289519309997,1.0,1.0,-2.91457462310791,0.7928612232208252,2.121713399887085,0.1384589225053787,0.8938629031181335,0.8938629031181335,0.0,187.8272399902344,181.0,37583.71875,0.0,2343.62646484375,1.0,280.9421081542969,283.4103698730469,290.4766540527344,292.8803405761719,293.1499938964844,293.1499938964844,281.25,36218.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483787417411804,1.0,0.0,0.0,3.636613607406616,3.6366374492645264,8.824449651001487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.1083984375,0.0,1519.952880859375,1895.4371337890625,0.0,3848.344482421875,0.902439534664154,1.0,0.0,3.0,1.0,0.0
12160740,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7512268424034119,0.3090189099311828,0.2825238406658172,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.855761706829071,0.4631303548812866,0.4426050186157226,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.8354769945144653,0.5188373923301697,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7535316944122314,0.3120715618133545,0.3003515005111694,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6395198702812195,0.1884888261556625,0.8723723888397217,284.9444580078125,284.95001220703125,297.0821228027344,287.5039978027344,297.0826416015625,298.0821228027344,284.9488830566406,1.0,0.5778655409812927,0.3770982325077057,0.3770982325077057,1.0,1.0,-2.901620388031006,0.7894532680511475,2.1121671199798584,0.1378736346960067,0.8951916098594666,0.8951916098594666,0.0,186.9900665283203,181.0,36457.61328125,0.0,2316.562744140625,1.0,281.220947265625,283.60919189453125,290.4013366699219,292.6873779296875,293.1499938964844,293.1499938964844,281.25,36094.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324771761894226,1.0,0.0,0.0,3.634176015853882,3.634199857711792,8.812623946141684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.9833984375,0.0,1516.339111328125,1895.4371337890625,0.0,3703.826416015625,0.901839017868042,1.0,0.0,3.0,1.0,0.0
12160800,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7509044408798218,0.3085205852985382,0.2820670902729034,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8553507924079895,0.4623292088508606,0.4418294727802276,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.836111843585968,0.5186913013458252,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7532501220703125,0.3116421401500702,0.299919992685318,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6390151381492615,0.187986135482788,0.869971752166748,284.9628295898437,284.95001220703125,297.04998779296875,287.4873046875,297.0763854980469,298.0855407714844,284.9635009765625,1.0,0.577120840549469,0.3772901594638824,0.3772901594638824,1.0,1.0,-2.896557092666626,0.7882432341575623,2.108313798904419,0.1377653032541275,0.8954642415046692,0.8954642415046692,0.0,186.7216339111328,184.0,36349.58984375,0.0,2306.329833984375,1.0,281.2416381835937,283.6299743652344,290.4047546386719,292.7066955566406,293.1499938964844,293.1499938964844,281.54998779296875,36052.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280726313591005,1.0,0.0,0.0,3.634020328521729,3.634044170379639,8.811867928670836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.83935546875,0.0,1515.85546875,1895.4371337890625,0.0,3663.46240234375,0.9017547965049744,1.0,0.0,3.0,1.0,0.0
12160860,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7494680881500244,0.3072154819965362,0.2808962166309356,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8535712957382202,0.4602042436599731,0.4398087859153747,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9990000128746032,0.8378834128379822,0.5196336507797241,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7519795298576355,0.3105867207050323,0.2988967895507812,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6372746825218201,0.1867173910140991,0.8641097545623779,285.087646484375,284.95001220703125,296.9544677734375,287.4375305175781,297.0299072265625,298.0946655273437,285.0877685546875,1.0,0.5757378935813904,0.6263741254806519,0.6263741254806519,0.6000000238418579,1.0,-2.885575771331787,1.3654474020004272,1.52012836933136,0.716709554195404,0.8984730839729309,0.8984730839729309,0.0,186.8800048828125,187.0,34890.38671875,0.0,2286.1484375,1.0,281.5416259765625,283.8310852050781,290.360107421875,292.5733947753906,293.1499938964844,293.1499938964844,281.8500061035156,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097715020179749,1.0,0.0,0.0,3.638097286224365,3.638121366500856,8.831651712171151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.4736328125,0.0,1519.12353515625,1895.4371337890625,0.0,3494.48291015625,0.9025478363037108,1.0,0.0,3.0,1.0,0.0
12160920,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7494680881500244,0.3072154819965362,0.2808962166309356,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8535712957382202,0.4602042436599731,0.4398087859153747,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9990000128746032,0.8378834128379822,0.5196336507797241,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7519795298576355,0.3105867207050323,0.2988967895507812,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6372746825218201,0.1867173910140991,0.8641097545623779,285.087646484375,284.95001220703125,296.9544677734375,287.4375305175781,297.0299072265625,298.0946655273437,285.0877685546875,1.0,0.5757378935813904,0.6263741254806519,0.6263741254806519,0.6000000238418579,1.0,-2.885575771331787,1.3654474020004272,1.52012836933136,0.716709554195404,0.8984730839729309,0.8984730839729309,0.0,186.8800048828125,187.0,34890.38671875,0.0,2286.1484375,1.0,281.5416259765625,283.8310852050781,290.360107421875,292.5733947753906,293.1499938964844,293.1499938964844,281.8500061035156,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097715020179749,1.0,0.0,0.0,3.638097286224365,3.638121366500856,8.831651712171151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.4736328125,0.0,1519.12353515625,1895.4371337890625,0.0,3494.48291015625,0.9025478363037108,1.0,0.0,3.0,1.0,0.0
12160980,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7482411861419678,0.3062895238399505,0.2799587547779083,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8519933819770813,0.4585032165050506,0.4380887150764465,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.9990000128746032,0.8399662971496582,0.5205638408660889,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7509211301803589,0.3098561763763428,0.2981232106685638,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6358029842376709,0.1857230812311172,0.8593566417694092,285.278076171875,284.95001220703125,296.8565673828125,287.38671875,296.9004821777344,298.10308837890625,285.277587890625,1.0,0.5755277276039124,0.8754580616950989,0.8754580616950989,0.2000000029802322,1.0,-2.8768606185913086,2.4044885635375977,0.4723722338676452,1.7549389600753784,0.9045128226280212,0.9045128226280212,0.0,187.44073486328125,190.0,33845.22265625,0.0,2277.38232421875,1.0,281.8417053222656,284.0564270019531,290.3192138671875,292.4635314941406,293.1499938964844,293.1499938964844,281.54998779296875,35648.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893100917339325,1.0,0.0,0.0,3.650590658187866,3.650614500045776,8.892411642591469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.2646484375,0.0,1531.1937255859375,1895.4371337890625,0.0,3339.194580078125,0.905182719230652,1.0,0.0,3.0,1.0,0.0
12161040,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7482411861419678,0.3062895238399505,0.2799587547779083,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8519933819770813,0.4585032165050506,0.4380887150764465,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.9990000128746032,0.8399662971496582,0.5205638408660889,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7509211301803589,0.3098561763763428,0.2981232106685638,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6358029842376709,0.1857230812311172,0.8593566417694092,285.278076171875,284.95001220703125,296.8565673828125,287.38671875,296.9004821777344,298.10308837890625,285.277587890625,1.0,0.5755277276039124,0.8754580616950989,0.8754580616950989,0.2000000029802322,1.0,-2.8768606185913086,2.4044885635375977,0.4723722338676452,1.7549389600753784,0.9045128226280212,0.9045128226280212,0.0,187.44073486328125,190.0,33845.22265625,0.0,2277.38232421875,1.0,281.8417053222656,284.0564270019531,290.3192138671875,292.4635314941406,293.1499938964844,293.1499938964844,281.54998779296875,35648.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893100917339325,1.0,0.0,0.0,3.650590658187866,3.650614500045776,8.892411642591469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.2646484375,0.0,1531.1937255859375,1895.4371337890625,0.0,3339.194580078125,0.905182719230652,1.0,0.0,3.0,1.0,0.0
12161100,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7473986744880676,0.3053358495235443,0.2794362306594848,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.850965678691864,0.457173615694046,0.437185674905777,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9990000128746032,0.8401006460189819,0.5214343667030334,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7501899600028992,0.3091564178466797,0.2977162599563598,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.6349296569824219,0.1850335896015167,0.8570519089698792,285.0973205566406,284.95001220703125,296.8067932128906,287.36090087890625,296.8087463378906,298.09814453125,285.08526611328125,1.0,0.5757545232772827,1.0,1.0,0.0,1.0,-2.872950553894043,2.8729190826416016,3.154775913571939e-05,2.222501039505005,0.903766632080078,0.903766632080078,0.0,188.0775451660156,190.0,34203.46875,0.0,2276.275390625,1.0,281.5985412597656,283.8561706542969,290.391357421875,292.66143798828125,293.1499938964844,293.1499938964844,281.54998779296875,35734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012669920921326,1.0,0.0,0.0,3.6557562351226807,3.65578031539917,8.917595550883561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.48876953125,0.0,1537.591064453125,1895.4371337890625,0.0,3415.391845703125,0.9063294529914856,1.0,0.0,3.0,1.0,0.0
12161160,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7451055645942688,0.3037997186183929,0.2783200442790985,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8484455347061157,0.4552282989025116,0.4356485903263092,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.8389882445335388,0.5244109034538269,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7481303215026855,0.307977020740509,0.2968506217002868,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6329324245452881,0.1839959174394607,0.8533526659011841,285.0227355957031,284.95001220703125,296.7564697265625,287.3348693847656,296.7584533691406,298.08306884765625,285.0195617675781,1.0,0.5759262442588806,1.0,1.0,0.0,1.0,-2.867856740951538,2.8678500652313232,6.62096863379702e-06,2.218614101409912,0.9034488797187804,0.9034488797187804,0.0,189.40997314453125,193.0,34090.05859375,0.0,2273.927490234375,1.0,281.55780029296875,283.7898254394531,290.37548828125,292.6109313964844,293.1499938964844,293.1499938964844,281.25,35831.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906377911567688,1.0,0.0,0.0,3.6579766273498535,3.658000707626343,8.928431611820997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.486328125,0.0,1540.7940673828125,1895.4371337890625,0.0,3462.95947265625,0.9069278240203856,1.0,0.0,3.0,1.0,0.0
