time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7391216158866882,0.2998585700988769,0.275199145078659,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8419961333274841,0.4503375291824341,0.4315232336521148,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9990000128746032,0.8341212272644043,0.5320366024971008,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7426691055297852,0.3048013746738434,0.2942703664302826,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6276373863220215,0.1812613159418106,0.8428322672843933,284.7577819824219,284.95001220703125,296.6543273925781,287.2821044921875,296.6563415527344,298.0413818359375,284.7544860839844,1.0,0.5760703086853027,1.0,1.0,0.0,1.0,-2.8525729179382324,2.8525664806365967,6.550102625624277e-06,2.206787109375,0.8987534046173096,0.8987534046173096,0.0,192.7759552001953,181.0,34379.7421875,0.0,2263.86328125,1.0,281.2581481933594,283.5113525390625,290.3340148925781,292.6115417480469,293.1499938964844,293.1499938964844,281.54998779296875,36121.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206700921058656,1.0,0.0,0.0,3.654445171356201,3.6544692516326895,8.911200097827532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6357421875,0.0,1539.0299072265625,1895.4371337890625,0.0,3595.341064453125,0.9063276648521424,1.0,0.0,3.0,1.0,0.0
12161280,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7391216158866882,0.2998585700988769,0.275199145078659,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8419961333274841,0.4503375291824341,0.4315232336521148,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9990000128746032,0.8341212272644043,0.5320366024971008,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7426691055297852,0.3048013746738434,0.2942703664302826,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6276373863220215,0.1812613159418106,0.8428322672843933,284.7577819824219,284.95001220703125,296.6543273925781,287.2821044921875,296.6563415527344,298.0413818359375,284.7544860839844,1.0,0.5760703086853027,1.0,1.0,0.0,1.0,-2.8525729179382324,2.8525664806365967,6.550102625624277e-06,2.206787109375,0.8987534046173096,0.8987534046173096,0.0,192.7759552001953,181.0,34379.7421875,0.0,2263.86328125,1.0,281.2581481933594,283.5113525390625,290.3340148925781,292.6115417480469,293.1499938964844,293.1499938964844,281.54998779296875,36121.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206700921058656,1.0,0.0,0.0,3.654445171356201,3.6544692516326895,8.911200097827532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6357421875,0.0,1539.0299072265625,1895.4371337890625,0.0,3595.341064453125,0.9063276648521424,1.0,0.0,3.0,1.0,0.0
12161340,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7372947931289673,0.2978348433971405,0.2730461061000824,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8401769399642944,0.447614848613739,0.4286232888698578,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.8316953778266907,0.5320940017700195,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7411164045333862,0.3029989898204803,0.2923431098461151,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.625683605670929,0.179550364613533,0.8345715403556824,284.9121398925781,284.95001220703125,296.5860595703125,287.24688720703125,296.5881042480469,298.02362060546875,284.9159545898437,1.0,0.5731253623962402,1.0,1.0,0.0,1.0,-2.834334373474121,2.8343279361724854,6.4667406149965245e-06,2.1927361488342285,0.8997942209243774,0.8997942209243774,0.0,192.1179656982422,181.0,33425.40625,0.0,2229.328125,1.0,281.52276611328125,283.7007141113281,290.18896484375,292.3221130371094,293.1499938964844,293.1499938964844,281.54998779296875,36052.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081833362579346,1.0,0.0,0.0,3.652577161788941,3.6526012420654297,8.902092645257653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.4375,0.0,1536.4305419921875,1895.4371337890625,0.0,3479.736572265625,0.9059160351753236,1.0,0.0,3.0,1.0,0.0
12161400,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7374032735824585,0.2970584630966186,0.2722388505935669,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8403512239456177,0.4464788138866424,0.4274347126483917,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.8312302231788635,0.5302694439888,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7412833571434021,0.3022659420967102,0.2915504872798919,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6254684329032898,0.1787979751825332,0.8307980298995972,284.9241943359375,284.95001220703125,296.5502624511719,287.2284240722656,296.5523376464844,298.01953125,284.9237670898437,1.0,0.5710405707359314,1.0,1.0,0.0,1.0,-2.8242557048797607,2.824249267578125,6.420765657821903e-06,2.184908866882324,0.8998222351074219,0.8998222351074219,0.0,190.78668212890625,169.0,33228.7578125,0.0,2205.744873046875,1.0,281.542236328125,283.71539306640625,290.1672668457031,292.3050537109375,293.1499938964844,293.1499938964844,281.8500061035156,36031.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036611914634703,1.0,0.0,0.0,3.6525118350982666,3.652535915374756,8.901773753677844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2626953125,0.0,1536.19873046875,1895.4371337890625,0.0,3437.6875,0.9058656096458436,1.0,0.0,3.0,1.0,0.0
12161460,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7402315139770508,0.295532613992691,0.270459920167923,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8436077833175659,0.4439539313316345,0.4246104657649994,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.8328119516372681,0.5203638076782227,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7441967129707336,0.3007175326347351,0.2897000312805176,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6269165277481079,0.1770588755607605,0.8213183283805847,285.1072692871094,284.95001220703125,296.4444274902344,287.1739807128906,296.4465637207031,298.0213317871094,285.1067810058594,1.0,0.5633392930030823,1.0,1.0,0.0,1.0,-2.7932016849517822,2.7931954860687256,6.2800809246255085e-06,2.160763740539551,0.9035074710845948,0.9035074710845948,0.0,184.5186920166016,172.0,32049.466796875,0.0,2123.678466796875,1.0,281.8418273925781,283.9349670410156,290.0870666503906,292.1304931640625,293.1499938964844,293.1499938964844,281.54998779296875,35846.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822962045669556,1.0,0.0,0.0,3.657656669616699,3.657680749893189,8.926868986236514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.2314453125,0.0,1540.5511474609375,1895.4371337890625,0.0,3238.095947265625,0.906896710395813,1.0,0.0,3.0,1.0,0.0
12161520,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7402315139770508,0.295532613992691,0.270459920167923,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8436077833175659,0.4439539313316345,0.4246104657649994,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.8328119516372681,0.5203638076782227,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7441967129707336,0.3007175326347351,0.2897000312805176,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6269165277481079,0.1770588755607605,0.8213183283805847,285.1072692871094,284.95001220703125,296.4444274902344,287.1739807128906,296.4465637207031,298.0213317871094,285.1067810058594,1.0,0.5633392930030823,1.0,1.0,0.0,1.0,-2.7932016849517822,2.7931954860687256,6.2800809246255085e-06,2.160763740539551,0.9035074710845948,0.9035074710845948,0.0,184.5186920166016,172.0,32049.466796875,0.0,2123.678466796875,1.0,281.8418273925781,283.9349670410156,290.0870666503906,292.1304931640625,293.1499938964844,293.1499938964844,281.54998779296875,35846.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822962045669556,1.0,0.0,0.0,3.657656669616699,3.657680749893189,8.926868986236514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.2314453125,0.0,1540.5511474609375,1895.4371337890625,0.0,3238.095947265625,0.906896710395813,1.0,0.0,3.0,1.0,0.0
12161580,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7402459383010864,0.2927621006965637,0.2683557271957397,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8437541723251343,0.4402341246604919,0.4215109646320343,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9990000128746032,0.8330504894256592,0.5162830948829651,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7444360852241516,0.298335462808609,0.2877215445041656,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6263090372085571,0.1749360412359237,0.8123584389686584,284.8536682128906,284.95001220703125,296.3369445800781,287.1187744140625,296.3391418457031,298.014404296875,284.8499755859375,1.0,0.5588743090629578,1.0,1.0,0.0,1.0,-2.768890142440796,2.76888394355774,6.170733286126051e-06,2.1417243480682373,0.9002349376678467,0.9002349376678467,0.0,181.5340576171875,175.0,32220.26171875,0.0,2069.626953125,1.0,281.5577392578125,283.6685485839844,290.1422424316406,292.2649841308594,293.1499938964844,293.1499938964844,281.25,36054.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918812870979309,1.0,0.0,0.0,3.656818389892578,3.6568424701690674,8.922777396946913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.080078125,0.0,1541.1756591796875,1895.4371337890625,0.0,3327.796630859375,0.9068188667297364,1.0,0.0,3.0,1.0,0.0
12161640,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7402459383010864,0.2927621006965637,0.2683557271957397,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8437541723251343,0.4402341246604919,0.4215109646320343,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9990000128746032,0.8330504894256592,0.5162830948829651,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7444360852241516,0.298335462808609,0.2877215445041656,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6263090372085571,0.1749360412359237,0.8123584389686584,284.8536682128906,284.95001220703125,296.3369445800781,287.1187744140625,296.3391418457031,298.014404296875,284.8499755859375,1.0,0.5588743090629578,1.0,1.0,0.0,1.0,-2.768890142440796,2.76888394355774,6.170733286126051e-06,2.1417243480682373,0.9002349376678467,0.9002349376678467,0.0,181.5340576171875,175.0,32220.26171875,0.0,2069.626953125,1.0,281.5577392578125,283.6685485839844,290.1422424316406,292.2649841308594,293.1499938964844,293.1499938964844,281.25,36054.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918812870979309,1.0,0.0,0.0,3.656818389892578,3.6568424701690674,8.922777396946913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.080078125,0.0,1541.1756591796875,1895.4371337890625,0.0,3327.796630859375,0.9068188667297364,1.0,0.0,3.0,1.0,0.0
12161700,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7387819290161133,0.2908255159854889,0.2668056488037109,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8422744870185852,0.4377860426902771,0.419418066740036,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.9990000128746032,0.8315510153770447,0.5165719389915466,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.7431691288948059,0.2966866195201874,0.2863294780254364,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.6248511075973511,0.1735849380493164,0.8067954778671265,284.6627197265625,284.95001220703125,296.2826538085937,287.0909118652344,296.28485107421875,298.00372314453125,284.6495056152344,1.0,0.5572242736816406,1.0,1.0,0.0,1.0,-2.7565011978149414,2.7564949989318848,6.1154782997618895e-06,2.1320676803588867,0.8964701294898987,0.8964701294898987,0.0,181.22105407714844,175.0,32585.603515625,0.0,2048.070068359375,1.0,281.3010559082031,283.4559936523437,290.15838623046875,292.37164306640625,293.1499938964844,293.1499938964844,281.25,36222.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009707570075988,1.0,0.0,0.0,3.6522061824798575,3.652230262756348,8.900283887669502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.759765625,0.0,1537.291015625,1895.4371337890625,0.0,3412.6318359375,0.9058557152748108,1.0,0.0,3.0,1.0,0.0
12161760,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58221435546875,0.7365409135818481,0.2886212766170501,0.2649343311786651,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.8399809002876282,0.4350180327892303,0.4169551134109497,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807800292969,0.9990000128746032,0.8289139866828918,0.5179925560951233,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821838378906,0.7411676645278931,0.2947957217693329,0.2846584618091583,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.6227563619613647,0.1720774322748184,0.8004387617111206,284.58154296875,284.95001220703125,296.2279968261719,287.0628967285156,296.2302551269531,297.994140625,284.577880859375,1.0,0.5558121204376221,1.0,1.0,0.0,1.0,-2.7433526515960693,2.7433464527130127,6.057110113033559e-06,2.1218202114105225,0.8931439518928528,0.8931439518928528,0.0,181.456298828125,178.0,32374.125,0.0,2028.01953125,1.0,281.25811767578125,283.3863525390625,290.1043395996094,292.2605895996094,293.1499938964844,293.1499938964844,281.54998779296875,36377.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041842222213744,1.0,0.0,0.0,3.643857717514038,3.6438817977905273,8.859640274749836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.67822265625,0.0,1529.1632080078125,1895.4371337890625,0.0,3442.5556640625,0.9041348099708556,1.0,0.0,3.0,1.0,0.0
12161820,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7324681282043457,0.2855989634990692,0.2618792653083801,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.8355273604393005,0.4306994378566742,0.41255983710289,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.8248511552810669,0.5212912559509277,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7373268604278564,0.2919442057609558,0.2817326486110687,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.61859130859375,0.1696086972951889,0.7888055443763733,284.7543334960937,284.95001220703125,296.11773681640625,287.00640869140625,296.1199951171875,297.9891662597656,284.7545166015625,1.0,0.5537050366401672,1.0,1.0,0.0,1.0,-2.720858335494995,2.7208523750305176,5.957565463177161e-06,2.1041293144226074,0.8919647336006165,0.8919647336006165,0.0,182.30450439453125,166.0,31277.970703125,0.0,1996.1470947265625,1.0,281.5421142578125,283.5983581542969,289.9341735839844,291.9511108398437,293.1499938964844,293.1499938964844,281.8500061035156,36292.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848509192466736,1.0,0.0,0.0,3.632071018218994,3.632094860076904,8.802417710285226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.07421875,0.0,1515.490966796875,1895.4371337890625,0.0,3262.0224609375,0.901479184627533,1.0,0.0,3.0,1.0,0.0
12161880,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7324681282043457,0.2855989634990692,0.2618792653083801,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.8355273604393005,0.4306994378566742,0.41255983710289,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.8248511552810669,0.5212912559509277,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7373268604278564,0.2919442057609558,0.2817326486110687,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.61859130859375,0.1696086972951889,0.7888055443763733,284.7543334960937,284.95001220703125,296.11773681640625,287.00640869140625,296.1199951171875,297.9891662597656,284.7545166015625,1.0,0.5537050366401672,1.0,1.0,0.0,1.0,-2.720858335494995,2.7208523750305176,5.957565463177161e-06,2.1041293144226074,0.8919647336006165,0.8919647336006165,0.0,182.30450439453125,166.0,31277.970703125,0.0,1996.1470947265625,1.0,281.5421142578125,283.5983581542969,289.9341735839844,291.9511108398437,293.1499938964844,293.1499938964844,281.8500061035156,36292.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848509192466736,1.0,0.0,0.0,3.632071018218994,3.632094860076904,8.802417710285226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.07421875,0.0,1515.490966796875,1895.4371337890625,0.0,3262.0224609375,0.901479184627533,1.0,0.0,3.0,1.0,0.0
12161940,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7334232330322266,0.2837827503681183,0.2599290907382965,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8365657329559326,0.4277226626873016,0.4093835055828094,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.8236331939697266,0.5152279734611511,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7383066415786743,0.2900558412075043,0.2796489298343658,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.618553876876831,0.1678014993667602,0.7794851064682007,284.94598388671875,284.95001220703125,296.0062561035156,286.94940185546875,296.0085754394531,297.9913635253906,284.94580078125,1.0,0.5475343465805054,1.0,1.0,0.0,1.0,-2.693716764450073,2.693710803985596,5.839101049787132e-06,2.0830447673797607,0.8935554027557373,0.8935554027557373,0.0,178.2423553466797,169.0,30148.255859375,0.0,1934.8671875,1.0,281.84161376953125,283.82623291015625,289.8544311523437,291.7801513671875,293.1499938964844,293.1499938964844,282.1499938964844,36095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617935180664062,1.0,0.0,0.0,3.6278817653656006,3.627905607223511,8.782123472883541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.650390625,0.0,1509.408203125,1895.4371337890625,0.0,3045.82666015625,0.9004132747650146,1.0,0.0,3.0,1.0,0.0
12162000,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7334232330322266,0.2837827503681183,0.2599290907382965,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8365657329559326,0.4277226626873016,0.4093835055828094,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.8236331939697266,0.5152279734611511,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7383066415786743,0.2900558412075043,0.2796489298343658,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.618553876876831,0.1678014993667602,0.7794851064682007,284.94598388671875,284.95001220703125,296.0062561035156,286.94940185546875,296.0085754394531,297.9913635253906,284.94580078125,1.0,0.5475343465805054,1.0,1.0,0.0,1.0,-2.693716764450073,2.693710803985596,5.839101049787132e-06,2.0830447673797607,0.8935554027557373,0.8935554027557373,0.0,178.2423553466797,169.0,30148.255859375,0.0,1934.8671875,1.0,281.84161376953125,283.82623291015625,289.8544311523437,291.7801513671875,293.1499938964844,293.1499938964844,282.1499938964844,36095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617935180664062,1.0,0.0,0.0,3.6278817653656006,3.627905607223511,8.782123472883541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.650390625,0.0,1509.408203125,1895.4371337890625,0.0,3045.82666015625,0.9004132747650146,1.0,0.0,3.0,1.0,0.0
12162060,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7337368130683899,0.282573401927948,0.2586738467216491,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8367211818695068,0.4255079627037048,0.4070839881896972,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.8249868154525757,0.5120300054550171,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7385420203208923,0.2886957228183746,0.2781982421875,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.6180323362350464,0.1664388477802276,0.7726380228996277,285.1394348144531,284.95001220703125,295.89373779296875,286.8919372558594,295.8960876464844,297.9976806640625,285.1396484375,1.0,0.544237494468689,1.0,1.0,0.0,1.0,-2.6756153106689453,2.675609588623047,5.760072781413328e-06,2.068655014038086,0.8977176547050476,0.8977176547050476,0.0,175.9677734375,172.0,29110.68359375,0.0,1896.586669921875,1.0,282.1416015625,284.0550537109375,289.8065795898437,291.66046142578125,293.1499938964844,293.1499938964844,282.45001220703125,35853.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413141965866089,1.0,0.0,0.0,3.6326186656951904,3.6326425075531006,8.805072297946026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.748046875,0.0,1512.827880859375,1895.4371337890625,0.0,2853.99609375,0.9013080596923828,1.0,0.0,3.0,1.0,0.0
12162120,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7337368130683899,0.282573401927948,0.2586738467216491,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8367211818695068,0.4255079627037048,0.4070839881896972,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.8249868154525757,0.5120300054550171,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7385420203208923,0.2886957228183746,0.2781982421875,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.6180323362350464,0.1664388477802276,0.7726380228996277,285.1394348144531,284.95001220703125,295.89373779296875,286.8919372558594,295.8960876464844,297.9976806640625,285.1396484375,1.0,0.544237494468689,1.0,1.0,0.0,1.0,-2.6756153106689453,2.675609588623047,5.760072781413328e-06,2.068655014038086,0.8977176547050476,0.8977176547050476,0.0,175.9677734375,172.0,29110.68359375,0.0,1896.586669921875,1.0,282.1416015625,284.0550537109375,289.8065795898437,291.66046142578125,293.1499938964844,293.1499938964844,282.45001220703125,35853.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413141965866089,1.0,0.0,0.0,3.6326186656951904,3.6326425075531006,8.805072297946026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.748046875,0.0,1512.827880859375,1895.4371337890625,0.0,2853.99609375,0.9013080596923828,1.0,0.0,3.0,1.0,0.0
12162180,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7334461212158203,0.2820633947849273,0.2581450045108795,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8362718820571899,0.4245335161685943,0.4060762822628021,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.9990000128746032,0.8258454203605652,0.5116396546363831,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7382028102874756,0.2881009578704834,0.2775757312774658,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.617414116859436,0.1658311635255813,0.7696848511695862,285.2960510253906,284.95001220703125,295.8348693847656,286.86187744140625,295.8372497558594,298.00164794921875,285.30548095703125,1.0,0.543218195438385,1.0,1.0,0.0,1.0,-2.6689999103546143,2.668994188308716,5.731342298531672e-06,2.063404560089112,0.9016041159629822,0.9016041159629822,0.0,175.53057861328125,172.0,28336.41796875,0.0,1884.4984130859373,1.0,282.4019470214844,284.2450256347656,289.7553100585937,291.5130615234375,293.1499938964844,293.1499938964844,282.45001220703125,35700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292040228843689,1.0,0.0,0.0,3.638784408569336,3.638808250427246,8.834987283989904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.44580078125,0.0,1518.4932861328125,1895.4371337890625,0.0,2741.037109375,0.9026207327842712,1.0,0.0,3.0,1.0,0.0
12162240,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7331290245056152,0.2816780507564544,0.2578085660934448,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.835769772529602,0.4237557351589203,0.4053368866443634,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.9990000128746032,0.826682984828949,0.5116896033287048,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7378107309341431,0.2876292765140533,0.2771284878253937,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.6167945265769958,0.1653331965208053,0.7674080729484558,285.3362731933594,284.95001220703125,295.7803039550781,286.8340759277344,295.78271484375,298.0057678222656,285.3365173339844,1.0,0.5426303148269653,1.0,1.0,0.0,1.0,-2.664491415023804,2.6644856929779053,5.711752692150185e-06,2.059801816940308,0.9045342803001404,0.9045342803001404,0.0,175.3903350830078,175.0,28153.013671875,0.0,1877.0054931640625,1.0,282.4416809082031,284.2848205566406,289.7638854980469,291.55767822265625,293.1499938964844,293.1499938964844,282.1499938964844,35590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240797519683838,1.0,0.0,0.0,3.647183179855346,3.647207260131836,8.875819617060188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.6025390625,0.0,1526.975341796875,1895.4371337890625,0.0,2693.40625,0.9043843746185304,1.0,0.0,3.0,1.0,0.0
12162300,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7322764992713928,0.2807125747203827,0.2572649419307709,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.8347261548042297,0.4223911464214325,0.4043907225131988,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.9990000128746032,0.8262956738471985,0.5125409364700317,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7369458079338074,0.2867557406425476,0.2765423059463501,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.61575847864151,0.1645934432744979,0.7647868990898132,285.1672058105469,284.95001220703125,295.7232971191406,286.8050231933594,295.7257080078125,298.0077209472656,285.1540832519531,1.0,0.542267918586731,1.0,1.0,0.0,1.0,-2.659872531890869,2.6598668098449707,5.691841579391621e-06,2.056170463562012,0.904374897480011,0.904374897480011,0.0,175.6513671875,175.0,28579.60546875,0.0,1871.1822509765625,1.0,282.1985778808594,284.08966064453125,289.84521484375,291.7638244628906,293.1499938964844,293.1499938964844,282.1499938964844,35658.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338106870651245,1.0,0.0,0.0,3.653852939605713,3.653876781463623,8.908311883715214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.29931640625,0.0,1534.903564453125,1895.4371337890625,0.0,2783.947265625,0.9058568477630616,1.0,0.0,3.0,1.0,0.0
12162360,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7303652167320251,0.2791606485843658,0.2561293840408325,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8326454162597656,0.4203771650791168,0.4027972817420959,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9990000128746032,0.8244075775146484,0.5146247148513794,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7351768016815186,0.2854393124580383,0.2755195200443268,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.6138799786567688,0.1635669916868209,0.7609416246414185,285.0887145996094,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,298.00653076171875,285.0850830078125,1.0,0.5420032143592834,1.0,1.0,0.0,1.0,-2.6532506942749023,2.653244972229004,5.663447609549621e-06,2.051008462905884,0.9044593572616576,0.9044593572616576,0.0,176.46434020996094,178.0,28442.28515625,0.0,1864.8455810546875,1.0,282.1576538085937,284.02099609375,289.83306884765625,291.7216186523437,293.1499938964844,293.1499938964844,281.8500061035156,35749.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409833908081055,1.0,0.0,0.0,3.657673120498657,3.657696962356568,8.926948567022919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.89990234375,0.0,1539.8436279296875,1895.4371337890625,0.0,2850.904296875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
12162420,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7260845899581909,0.2759579718112945,0.2536439597606659,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8280722498893738,0.4163279235363006,0.3994235694408417,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.8189611434936523,0.5194361805915833,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7312572002410889,0.2827436327934265,0.273318886756897,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6096495985984802,0.161495178937912,0.7529597282409668,284.8382873535156,284.95001220703125,295.5749206542969,286.7294921875,295.5773620605469,298.0003967285156,284.8322448730469,1.0,0.5416475534439087,1.0,1.0,0.0,1.0,-2.6397604942321777,2.63975477218628,5.605846581602236e-06,2.040504217147827,0.9011396765708924,0.9011396765708924,0.0,178.42422485351562,178.0,28752.779296875,0.0,1853.3712158203125,1.0,281.8673095703125,283.7545166015625,289.8182983398437,291.7679138183594,293.1499938964844,293.1499938964844,281.8500061035156,35992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580179810523987,1.0,0.0,0.0,3.6582119464874254,3.658236026763916,8.929579280447797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.4345703125,0.0,1542.2696533203125,1895.4371337890625,0.0,3010.41748046875,0.907069444656372,1.0,0.0,3.0,1.0,0.0
12162480,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7247586846351624,0.2750479280948639,0.2528700530529022,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8266855478286743,0.4152101576328277,0.398406833410263,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.8172134757041931,0.520917534828186,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7300580739974976,0.2819803953170776,0.2726421952247619,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.6083256602287292,0.1608964055776596,0.7505109906196594,284.8169250488281,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,297.99822998046875,284.8131103515625,1.0,0.5415454506874084,1.0,1.0,0.0,1.0,-2.6356334686279297,2.6356279850006104,5.588276508206036e-06,2.0372865200042725,0.9005180597305298,0.9005180597305298,0.0,179.03343200683594,166.0,28673.74609375,0.0,1849.920166015625,1.0,281.858154296875,283.73687744140625,289.7875671386719,291.7194519042969,293.1499938964844,293.1499938964844,281.54998779296875,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594036102294922,1.0,0.0,0.0,3.657374382019043,3.657398462295532,8.925491101763328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.607421875,0.0,1541.6563720703125,1895.4371337890625,0.0,3023.411865234375,0.9069234728813172,1.0,0.0,3.0,1.0,0.0
12162540,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.7213711142539978,0.2701484560966491,0.2485908269882202,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8236659169197083,0.4092534184455871,0.3929446339607239,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.9990000128746032,0.8077507019042969,0.5198586583137512,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386962890625,0.7273530960083008,0.2777964770793915,0.2688313126564026,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.604548990726471,0.1575596332550048,0.7361574172973633,284.53790283203125,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,297.984375,284.533447265625,1.0,0.5358595252037048,1.0,1.0,0.0,1.0,-2.600848436355591,2.6008429527282715,5.44179920325405e-06,2.010426998138428,0.8928192853927612,0.8928192853927612,0.0,177.28369140625,154.0,28736.27734375,0.0,1790.5711669921875,1.0,281.5581970214844,283.44842529296875,289.7018127441406,291.64776611328125,293.1499938964844,293.1499938964844,281.8500061035156,36396.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713646531105042,1.0,0.0,0.0,3.643805742263794,3.643829822540283,8.859388458404283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.69287109375,0.0,1529.2520751953125,1895.4371337890625,0.0,3135.611572265625,0.9041309356689452,1.0,0.0,3.0,1.0,0.0
12162600,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.7213711142539978,0.2701484560966491,0.2485908269882202,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8236659169197083,0.4092534184455871,0.3929446339607239,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.9990000128746032,0.8077507019042969,0.5198586583137512,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386962890625,0.7273530960083008,0.2777964770793915,0.2688313126564026,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.604548990726471,0.1575596332550048,0.7361574172973633,284.53790283203125,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,297.984375,284.533447265625,1.0,0.5358595252037048,1.0,1.0,0.0,1.0,-2.600848436355591,2.6008429527282715,5.44179920325405e-06,2.010426998138428,0.8928192853927612,0.8928192853927612,0.0,177.28369140625,154.0,28736.27734375,0.0,1790.5711669921875,1.0,281.5581970214844,283.44842529296875,289.7018127441406,291.64776611328125,293.1499938964844,293.1499938964844,281.8500061035156,36396.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713646531105042,1.0,0.0,0.0,3.643805742263794,3.643829822540283,8.859388458404283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.69287109375,0.0,1529.2520751953125,1895.4371337890625,0.0,3135.611572265625,0.9041309356689452,1.0,0.0,3.0,1.0,0.0
12162660,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7215545177459717,0.2667291462421417,0.2449042350053787,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8244210481643677,0.4046021997928619,0.3879441916942596,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9990000128746032,0.8024441599845886,0.511734127998352,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.727830708026886,0.2744553983211517,0.2651935219764709,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.6035275459289551,0.1546270698308944,0.7212991714477539,284.6994323730469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,297.9760131835937,284.6988525390625,1.0,0.527068018913269,1.0,1.0,0.0,1.0,-2.558423042297364,2.558417558670044,5.265212166705169e-06,1.977378368377685,0.8908272385597229,0.8908272385597229,0.0,171.71058654785156,142.0,27502.990234375,-0.0,1704.9576416015625,1.0,281.84210205078125,283.65167236328125,289.50457763671875,291.2991027832031,293.1499938964844,293.1499938964844,282.1499938964844,36345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469239473342896,1.0,0.0,0.0,3.630092859268189,3.630116701126098,8.792831067694351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.31689453125,0.0,1513.7041015625,1895.4371337890625,0.0,2906.46875,0.9010698795318604,1.0,0.0,3.0,1.0,0.0
12162720,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7215545177459717,0.2667291462421417,0.2449042350053787,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8244210481643677,0.4046021997928619,0.3879441916942596,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9990000128746032,0.8024441599845886,0.511734127998352,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.727830708026886,0.2744553983211517,0.2651935219764709,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.6035275459289551,0.1546270698308944,0.7212991714477539,284.6994323730469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,297.9760131835937,284.6988525390625,1.0,0.527068018913269,1.0,1.0,0.0,1.0,-2.558423042297364,2.558417558670044,5.265212166705169e-06,1.977378368377685,0.8908272385597229,0.8908272385597229,0.0,171.71058654785156,142.0,27502.990234375,-0.0,1704.9576416015625,1.0,281.84210205078125,283.65167236328125,289.50457763671875,291.2991027832031,293.1499938964844,293.1499938964844,282.1499938964844,36345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469239473342896,1.0,0.0,0.0,3.630092859268189,3.630116701126098,8.792831067694351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.31689453125,0.0,1513.7041015625,1895.4371337890625,0.0,2906.46875,0.9010698795318604,1.0,0.0,3.0,1.0,0.0
12162780,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7256746292114258,0.2646613419055938,0.2425617426633834,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8291969299316406,0.401343435049057,0.3843460381031036,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.8022688627243042,0.4976489543914795,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7318578362464905,0.2721605002880096,0.2625533640384674,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6061017513275146,0.1525260061025619,0.709712564945221,284.8841247558594,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.9769287109375,284.8836669921875,1.0,0.5165680050849915,1.0,1.0,0.0,1.0,-2.517265796661377,2.517260789871216,5.096676432003733e-06,1.9452979564666748,0.8915252089500427,0.8915252089500427,0.0,163.3448944091797,145.0,26295.0625,-0.0,1611.5010986328125,1.0,282.1415710449219,283.8748779296875,289.4144592285156,291.107177734375,293.1499938964844,293.1499938964844,282.45001220703125,36170.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817030131816864,1.0,0.0,0.0,3.623060703277588,3.623084545135498,8.758798344388197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.85888671875,0.0,1504.672607421875,1895.4371337890625,0.0,2628.07763671875,0.8993871212005615,1.0,0.0,3.0,1.0,0.0
12162840,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7256746292114258,0.2646613419055938,0.2425617426633834,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8291969299316406,0.401343435049057,0.3843460381031036,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.8022688627243042,0.4976489543914795,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7318578362464905,0.2721605002880096,0.2625533640384674,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6061017513275146,0.1525260061025619,0.709712564945221,284.8841247558594,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.9769287109375,284.8836669921875,1.0,0.5165680050849915,1.0,1.0,0.0,1.0,-2.517265796661377,2.517260789871216,5.096676432003733e-06,1.9452979564666748,0.8915252089500427,0.8915252089500427,0.0,163.3448944091797,145.0,26295.0625,-0.0,1611.5010986328125,1.0,282.1415710449219,283.8748779296875,289.4144592285156,291.107177734375,293.1499938964844,293.1499938964844,282.45001220703125,36170.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817030131816864,1.0,0.0,0.0,3.623060703277588,3.623084545135498,8.758798344388197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.85888671875,0.0,1504.672607421875,1895.4371337890625,0.0,2628.07763671875,0.8993871212005615,1.0,0.0,3.0,1.0,0.0
12162900,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7271100282669067,0.263857901096344,0.2416616827249527,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.830810546875,0.3999826908111572,0.3828671872615814,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.8033859729766846,0.4926422834396362,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7332344651222229,0.2712324261665344,0.2615008652210235,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6069177985191345,0.1517023593187332,0.7052004933357239,285.03125,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,297.9795837402344,285.0421447753906,1.0,0.5130248069763184,1.0,1.0,0.0,1.0,-2.501694202423096,2.5016891956329346,5.03333603774081e-06,1.933005213737488,0.8934661746025085,0.8934661746025085,0.0,160.3856964111328,145.0,25472.720703125,-0.0,1577.718994140625,1.0,282.3979797363281,284.0589599609375,289.3584899902344,290.94415283203125,293.1499938964844,293.1499938964844,282.45001220703125,36046.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003250956535339,1.0,0.0,0.0,3.6223859786987305,3.6224098205566406,8.755536669013964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8623046875,0.0,1503.0113525390625,1895.4371337890625,0.0,2474.397705078125,0.8991959691047668,1.0,0.0,3.0,1.0,0.0
12162960,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7281376123428345,0.2632227540016174,0.2409951239824295,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8318817019462585,0.39879110455513,0.3816452622413635,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.8047605752944946,0.4890398383140564,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.734161376953125,0.2704397141933441,0.2606533467769623,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6073898077011108,0.1510068774223327,0.7015601992607117,285.07586669921875,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,297.9834899902344,285.075927734375,1.0,0.5102506279945374,1.0,1.0,0.0,1.0,-2.4897000789642334,2.4896950721740723,4.9849008973978925e-06,1.9235762357711792,0.8948112726211548,0.8948112726211548,0.0,158.24893188476562,148.0,25223.720703125,-0.0,1552.550537109375,1.0,282.4416198730469,284.1031188964844,289.3684387207031,290.9842529296875,293.1499938964844,293.1499938964844,282.75,35938.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904466390609741,1.0,0.0,0.0,3.624584197998047,3.624608039855957,8.766165819906746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.347900390625,0.0,1504.6217041015625,1895.4371337890625,0.0,2384.421630859375,0.8995707035064697,1.0,0.0,3.0,1.0,0.0
12163020,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.728986918926239,0.2621737718582153,0.23991359770298,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.8325510621070862,0.3966647088527679,0.3794777393341064,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9990000128746032,0.807381272315979,0.4850075244903564,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.7347617149353027,0.269031673669815,0.2591891288757324,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6072941422462463,0.1497872918844223,0.6954703330993652,285.2734069824219,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,297.9922180175781,285.2737121582031,1.0,0.5065581202507019,1.0,1.0,0.0,1.0,-2.4718692302703857,2.4718642234802246,4.913300017506117e-06,1.909539103507996,0.9007784724235536,0.9007784724235536,0.0,155.72698974609375,151.0,24257.26171875,-0.0,1518.2813720703125,1.0,282.7416076660156,284.33428955078125,289.3326110839844,290.8867492675781,293.1499938964844,293.1499938964844,282.45001220703125,35676.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686877250671387,1.0,0.0,0.0,3.6359059810638414,3.635929822921753,8.821015171633917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.892578125,0.0,1515.130859375,1895.4371337890625,0.0,2189.194091796875,0.9019210338592528,1.0,0.0,3.0,1.0,0.0
