time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.728986918926239,0.2621737718582153,0.23991359770298,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.8325510621070862,0.3966647088527679,0.3794777393341064,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9990000128746032,0.807381272315979,0.4850075244903564,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.7347617149353027,0.269031673669815,0.2591891288757324,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6072941422462463,0.1497872918844223,0.6954703330993652,285.2734069824219,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,297.9922180175781,285.2737121582031,1.0,0.5065581202507019,1.0,1.0,0.0,1.0,-2.4718692302703857,2.4718642234802246,4.913300017506117e-06,1.909539103507996,0.9007784724235536,0.9007784724235536,0.0,155.72698974609375,151.0,24257.26171875,-0.0,1518.2813720703125,1.0,282.7416076660156,284.33428955078125,289.3326110839844,290.8867492675781,293.1499938964844,293.1499938964844,282.45001220703125,35676.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686877250671387,1.0,0.0,0.0,3.6359059810638414,3.635929822921753,8.821015171633917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.892578125,0.0,1515.130859375,1895.4371337890625,0.0,2189.194091796875,0.9019210338592528,1.0,0.0,3.0,1.0,0.0
12163140,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7271239161491394,0.2596224546432495,0.2381257712841034,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8304088115692139,0.3931052982807159,0.3766553103923797,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.8059569001197815,0.4854040741920471,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7328888773918152,0.2665911614894867,0.2572652399539947,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6048831343650818,0.1479592472314834,0.6884133815765381,285.0238952636719,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,297.9940795898437,285.0198059082031,1.0,0.5045173168182373,1.0,1.0,0.0,1.0,-2.4560203552246094,2.456015348434448,4.850320692639798e-06,1.897175550460816,0.8998410701751709,0.8998410701751709,0.0,155.39317321777344,154.0,24485.955078125,-0.0,1496.1571044921875,1.0,282.4578552246094,284.06915283203125,289.42254638671875,291.0667419433594,293.1499938964844,293.1499938964844,282.75,35841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785656213760376,1.0,0.0,0.0,3.643041849136353,3.643065929412842,8.855674309415917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.201171875,0.0,1524.25830078125,1895.4371337890625,0.0,2341.069580078125,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12163200,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7271239161491394,0.2596224546432495,0.2381257712841034,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8304088115692139,0.3931052982807159,0.3766553103923797,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.8059569001197815,0.4854040741920471,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7328888773918152,0.2665911614894867,0.2572652399539947,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6048831343650818,0.1479592472314834,0.6884133815765381,285.0238952636719,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,297.9940795898437,285.0198059082031,1.0,0.5045173168182373,1.0,1.0,0.0,1.0,-2.4560203552246094,2.456015348434448,4.850320692639798e-06,1.897175550460816,0.8998410701751709,0.8998410701751709,0.0,155.39317321777344,154.0,24485.955078125,-0.0,1496.1571044921875,1.0,282.4578552246094,284.06915283203125,289.42254638671875,291.0667419433594,293.1499938964844,293.1499938964844,282.75,35841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785656213760376,1.0,0.0,0.0,3.643041849136353,3.643065929412842,8.855674309415917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.201171875,0.0,1524.25830078125,1895.4371337890625,0.0,2341.069580078125,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12163260,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7234231233596802,0.2572545111179352,0.2358182072639465,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8263107538223267,0.3896321356296539,0.373208612203598,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9990000128746032,0.803080677986145,0.488683670759201,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7292786836624146,0.2641749680042267,0.2548861801624298,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6005737781524658,0.1460250914096832,0.6796832084655762,285.20001220703125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.9944152832031,285.2002868652344,1.0,0.5033453702926636,1.0,1.0,0.0,1.0,-2.4396960735321045,2.439691066741944,4.785734290635446e-06,1.8843587636947632,0.9046080708503724,0.9046080708503724,0.0,156.4207763671875,157.0,23553.849609375,-0.0,1479.3165283203125,1.0,282.7421875,284.28125,289.26171875,290.8056030273437,293.1499938964844,293.1499938964844,282.45001220703125,35690.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722418904304504,1.0,0.0,0.0,3.653610467910767,3.6536343097686768,8.907129540602909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.3525390625,0.0,1534.8709716796875,1895.4371337890625,0.0,2220.7724609375,0.9058831930160522,1.0,0.0,3.0,1.0,0.0
12163320,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7234231233596802,0.2572545111179352,0.2358182072639465,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8263107538223267,0.3896321356296539,0.373208612203598,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9990000128746032,0.803080677986145,0.488683670759201,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7292786836624146,0.2641749680042267,0.2548861801624298,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6005737781524658,0.1460250914096832,0.6796832084655762,285.20001220703125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.9944152832031,285.2002868652344,1.0,0.5033453702926636,1.0,1.0,0.0,1.0,-2.4396960735321045,2.439691066741944,4.785734290635446e-06,1.8843587636947632,0.9046080708503724,0.9046080708503724,0.0,156.4207763671875,157.0,23553.849609375,-0.0,1479.3165283203125,1.0,282.7421875,284.28125,289.26171875,290.8056030273437,293.1499938964844,293.1499938964844,282.45001220703125,35690.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722418904304504,1.0,0.0,0.0,3.653610467910767,3.6536343097686768,8.907129540602909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.3525390625,0.0,1534.8709716796875,1895.4371337890625,0.0,2220.7724609375,0.9058831930160522,1.0,0.0,3.0,1.0,0.0
12163380,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7211034297943115,0.2555299699306488,0.2345844209194183,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8237036466598511,0.3872629702091217,0.3712983727455139,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8001667857170105,0.4911487400531769,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7269852161407471,0.2625269889831543,0.2535688579082489,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.5978026986122131,0.1447383761405944,0.6746813654899597,285.0050354003906,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,297.9935302734375,284.9940185546875,1.0,0.5029966235160828,1.0,1.0,0.0,1.0,-2.4312903881073,2.4312856197357178,4.752745553560089e-06,1.877808928489685,0.9032942652702332,0.9032942652702332,0.0,157.33096313476562,157.0,23914.6328125,-0.0,1472.286376953125,1.0,282.483642578125,284.0616760253906,289.3192749023437,290.9604187011719,293.1499938964844,293.1499938964844,282.45001220703125,35815.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781886100769043,1.0,0.0,0.0,3.658017635345459,3.658041715621948,8.92863056378701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.94189453125,0.0,1540.723876953125,1895.4371337890625,0.0,2307.0908203125,0.9068955183029176,1.0,0.0,3.0,1.0,0.0
12163440,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7188944220542908,0.2540487945079803,0.2334073036909103,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8213702440261841,0.3853645920753479,0.3696654736995697,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.7973070740699768,0.4934569597244262,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7249270081520081,0.2611866891384125,0.2524359822273254,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5953878164291382,0.1437126696109771,0.6706022024154663,284.95074462890625,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,297.9911804199219,284.9467163085937,1.0,0.5028058886528015,1.0,1.0,0.0,1.0,-2.4244277477264404,2.4244229793548584,4.725922281068051e-06,1.8724734783172607,0.9026939272880554,0.9026939272880554,0.0,158.22267150878906,160.0,23786.5,-0.0,1467.1849365234375,1.0,282.457763671875,284.0163269042969,289.2934265136719,290.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853437066078186,1.0,0.0,0.0,3.658700466156006,3.658724546432495,8.931964998737385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.16748046875,0.0,1542.0980224609375,1895.4371337890625,0.0,2338.248291015625,0.907130479812622,1.0,0.0,3.0,1.0,0.0
12163500,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.7157384753227234,0.2519836723804474,0.2317590862512588,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8181101083755493,0.3827556669712066,0.3674367368221283,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.9990000128746032,0.7928873300552368,0.4967376887798309,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7220306992530823,0.2593205869197845,0.2508664727210998,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.59196937084198,0.1422794908285141,0.6649285554885864,284.76153564453125,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,297.9869689941406,284.7458801269531,1.0,0.5025893449783325,1.0,1.0,0.0,1.0,-2.415011405944824,2.415006637573242,4.689244633482304e-06,1.8651515245437624,0.8996183276176453,0.8996183276176453,0.0,159.51101684570312,160.0,24153.439453125,-0.0,1460.482421875,1.0,282.20098876953125,283.8021240234375,289.3096923828125,291.0072631835937,293.1499938964844,293.1499938964844,282.1499938964844,36060.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796417772769928,1.0,0.0,0.0,3.65712833404541,3.6571524143218994,8.924290000322799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.87109375,0.0,1541.56982421875,1895.4371337890625,0.0,2438.7197265625,0.9068443179130554,1.0,0.0,3.0,1.0,0.0
12163560,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7120031118392944,0.2497134357690811,0.2298470139503479,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8143453001976013,0.3798933029174804,0.3648950755596161,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.9990000128746032,0.7875609993934631,0.5005163550376892,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.7186639308929443,0.2572504580020904,0.2490539401769638,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.5879847407341003,0.1406619548797607,0.6583641767501831,284.67755126953125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,297.9810485839844,284.6734313964844,1.0,0.5023460984230042,1.0,1.0,0.0,1.0,-2.404138565063477,2.4041340351104736,4.647086825571023e-06,1.8567018508911133,0.8969002366065979,0.8969002366065979,0.0,161.0089111328125,148.0,23975.572265625,-0.0,1452.825439453125,1.0,282.1580810546875,283.73199462890625,289.2501525878906,290.8951416015625,293.1499938964844,293.1499938964844,282.45001220703125,36216.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009180426597595,1.0,0.0,0.0,3.6517646312713614,3.651788711547852,8.898132364265621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.237060546875,0.0,1536.7548828125,1895.4371337890625,0.0,2479.82177734375,0.905790388584137,1.0,0.0,3.0,1.0,0.0
12163620,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7094302773475647,0.2464771121740341,0.2265181392431259,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8120141625404358,0.3754015564918518,0.3602356314659118,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.779798686504364,0.4985373914241791,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7163782715797424,0.2539304792881012,0.245614692568779,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5840693712234497,0.1377930641174316,0.6446546316146851,284.8506774902344,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,297.9737548828125,284.8505249023437,1.0,0.4967460632324219,1.0,1.0,0.0,1.0,-2.371572732925415,2.371568202972412,4.522154995356686e-06,1.831477761268616,0.8969952464103699,0.8969952464103699,0.0,159.01052856445312,136.0,22922.37890625,-0.0,1403.9364013671875,1.0,282.4421691894531,283.9433898925781,289.0469970703125,290.56134033203125,293.1499938964844,293.1499938964844,282.75,36134.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775980830192566,1.0,0.0,0.0,3.6458425521850586,3.645866632461548,8.869295129443344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.83544921875,0.0,1529.5533447265625,1895.4371337890625,0.0,2268.60205078125,0.9044462442398072,1.0,0.0,3.0,1.0,0.0
12163680,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7094302773475647,0.2464771121740341,0.2265181392431259,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8120141625404358,0.3754015564918518,0.3602356314659118,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.779798686504364,0.4985373914241791,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7163782715797424,0.2539304792881012,0.245614692568779,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.5840693712234497,0.1377930641174316,0.6446546316146851,284.8506774902344,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,297.9737548828125,284.8505249023437,1.0,0.4967460632324219,1.0,1.0,0.0,1.0,-2.371572732925415,2.371568202972412,4.522154995356686e-06,1.831477761268616,0.8969952464103699,0.8969952464103699,0.0,159.01052856445312,136.0,22922.37890625,-0.0,1403.9364013671875,1.0,282.4421691894531,283.9433898925781,289.0469970703125,290.56134033203125,293.1499938964844,293.1499938964844,282.75,36134.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775980830192566,1.0,0.0,0.0,3.6458425521850586,3.645866632461548,8.869295129443344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.83544921875,0.0,1529.5533447265625,1895.4371337890625,0.0,2268.60205078125,0.9044462442398072,1.0,0.0,3.0,1.0,0.0
12163740,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.711904764175415,0.2444197684526443,0.2242913842201233,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8147210478782654,0.3721233010292053,0.3567353785037994,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.7767746448516846,0.4886192083358764,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7185021638870239,0.2515014708042145,0.242961972951889,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.5845621228218079,0.1355993449687957,0.6331858038902283,285.0443725585937,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.9740295410156,285.0442199707031,1.0,0.4882838726043701,1.0,1.0,0.0,1.0,-2.335814952850342,2.335810661315918,4.3868230932275765e-06,1.803668975830078,0.8998810052871704,0.8998810052871704,0.0,153.09664916992188,139.0,21855.728515625,-0.0,1336.7127685546875,1.0,282.74176025390625,284.1724548339844,288.94757080078125,290.368896484375,293.1499938964844,293.1499938964844,283.04998779296875,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459995150566101,1.0,0.0,0.0,3.647283792495728,3.647307872772217,8.876309038896579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.241455078125,0.0,1529.716796875,1895.4371337890625,0.0,1990.94287109375,0.9046443104743958,1.0,0.0,3.0,1.0,0.0
12163800,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.711904764175415,0.2444197684526443,0.2242913842201233,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8147210478782654,0.3721233010292053,0.3567353785037994,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.7767746448516846,0.4886192083358764,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7185021638870239,0.2515014708042145,0.242961972951889,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.5845621228218079,0.1355993449687957,0.6331858038902283,285.0443725585937,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.9740295410156,285.0442199707031,1.0,0.4882838726043701,1.0,1.0,0.0,1.0,-2.335814952850342,2.335810661315918,4.3868230932275765e-06,1.803668975830078,0.8998810052871704,0.8998810052871704,0.0,153.09664916992188,139.0,21855.728515625,-0.0,1336.7127685546875,1.0,282.74176025390625,284.1724548339844,288.94757080078125,290.368896484375,293.1499938964844,293.1499938964844,283.04998779296875,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459995150566101,1.0,0.0,0.0,3.647283792495728,3.647307872772217,8.876309038896579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.241455078125,0.0,1529.716796875,1895.4371337890625,0.0,1990.94287109375,0.9046443104743958,1.0,0.0,3.0,1.0,0.0
12163860,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7130837440490723,0.2429106384515762,0.2227368354797363,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8158199191093445,0.3694664239883423,0.3540058135986328,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9990000128746032,0.7762618064880371,0.4828357994556427,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7192961573600769,0.2495541274547577,0.2409227639436721,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5841956734657288,0.1339403986930847,0.624694287776947,285.2431030273437,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,297.9795837402344,285.24346923828125,1.0,0.4832422435283661,1.0,1.0,0.0,1.0,-2.3110568523406982,2.3110525608062744,4.294056907383492e-06,1.78423011302948,0.9054376482963562,0.9054376482963562,0.0,149.57470703125,142.0,20892.837890625,-0.0,1293.45849609375,1.0,283.0417785644531,284.4052124023437,288.9002990722656,290.2498474121094,293.1499938964844,293.1499938964844,282.75,35704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166940569877625,1.0,0.0,0.0,3.657514572143554,3.657538652420044,8.926174928092223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.111572265625,0.0,1539.330078125,1895.4371337890625,0.0,1744.9072265625,0.906774401664734,1.0,0.0,3.0,1.0,0.0
12163920,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7130837440490723,0.2429106384515762,0.2227368354797363,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8158199191093445,0.3694664239883423,0.3540058135986328,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9990000128746032,0.7762618064880371,0.4828357994556427,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7192961573600769,0.2495541274547577,0.2409227639436721,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5841956734657288,0.1339403986930847,0.624694287776947,285.2431030273437,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,297.9795837402344,285.24346923828125,1.0,0.4832422435283661,1.0,1.0,0.0,1.0,-2.3110568523406982,2.3110525608062744,4.294056907383492e-06,1.78423011302948,0.9054376482963562,0.9054376482963562,0.0,149.57470703125,142.0,20892.837890625,-0.0,1293.45849609375,1.0,283.0417785644531,284.4052124023437,288.9002990722656,290.2498474121094,293.1499938964844,293.1499938964844,282.75,35704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166940569877625,1.0,0.0,0.0,3.657514572143554,3.657538652420044,8.926174928092223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.111572265625,0.0,1539.330078125,1895.4371337890625,0.0,1744.9072265625,0.906774401664734,1.0,0.0,3.0,1.0,0.0
12163980,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7113046050071716,0.2401078641414642,0.2206458896398544,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8139432668685913,0.3655579090118408,0.3507687151432037,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7724664807319641,0.4818808734416961,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7174990177154541,0.2467188686132431,0.2385653108358383,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5815219283103943,0.1318761110305786,0.6162604689598083,284.9922790527344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,297.98065185546875,284.98797607421875,1.0,0.4801763296127319,1.0,1.0,0.0,1.0,-2.290548324584961,2.290544033050537,4.218300091451965e-06,1.7682956457138062,0.9022598266601562,0.9022598266601562,0.0,148.49978637695312,145.0,21084.48828125,-0.0,1265.4066162109375,1.0,282.7577209472656,284.1387634277344,289.0141906738281,290.4452514648437,293.1499938964844,293.1499938964844,282.45001220703125,35958.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307664155960083,1.0,0.0,0.0,3.661280393600464,3.661304473876953,8.944566047830449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.657958984375,0.0,1545.4400634765625,1895.4371337890625,0.0,1861.49462890625,0.9077321290969848,1.0,0.0,3.0,1.0,0.0
12164040,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7113046050071716,0.2401078641414642,0.2206458896398544,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8139432668685913,0.3655579090118408,0.3507687151432037,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7724664807319641,0.4818808734416961,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7174990177154541,0.2467188686132431,0.2385653108358383,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5815219283103943,0.1318761110305786,0.6162604689598083,284.9922790527344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,297.98065185546875,284.98797607421875,1.0,0.4801763296127319,1.0,1.0,0.0,1.0,-2.290548324584961,2.290544033050537,4.218300091451965e-06,1.7682956457138062,0.9022598266601562,0.9022598266601562,0.0,148.49978637695312,145.0,21084.48828125,-0.0,1265.4066162109375,1.0,282.7577209472656,284.1387634277344,289.0141906738281,290.4452514648437,293.1499938964844,293.1499938964844,282.45001220703125,35958.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307664155960083,1.0,0.0,0.0,3.661280393600464,3.661304473876953,8.944566047830449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.657958984375,0.0,1545.4400634765625,1895.4371337890625,0.0,1861.49462890625,0.9077321290969848,1.0,0.0,3.0,1.0,0.0
12164100,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7089770436286926,0.2381847202777862,0.2191026508808136,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8116583228111267,0.3630554378032684,0.3486151397228241,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9990000128746032,0.768900454044342,0.4831064343452453,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7153769731521606,0.2448740899562835,0.2369875907897949,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.5789105296134949,0.1305456459522247,0.6108808517456055,284.8036499023437,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,297.9781799316406,284.7867736816406,1.0,0.4790612459182739,1.0,1.0,0.0,1.0,-2.279223680496216,2.279219388961792,4.176780294073978e-06,1.7595009803771973,0.8976888656616211,0.8976888656616211,0.0,148.7377471923828,145.0,21428.26171875,-0.0,1253.31982421875,1.0,282.5009460449219,283.92401123046875,289.0518798828125,290.5732116699219,293.1499938964844,293.1499938964844,282.45001220703125,36187.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448005676269531,1.0,0.0,0.0,3.656992912292481,3.6570169925689697,8.923629479795636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.929443359375,0.0,1542.3665771484375,1895.4371337890625,0.0,1980.6405029296875,0.9068793654441832,1.0,0.0,3.0,1.0,0.0
12164160,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.7058015465736389,0.2360145449638366,0.217267706990242,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.8085826635360718,0.3602751195430755,0.3461297452449798,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9990000128746032,0.7643495798110962,0.4852304458618164,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7125149965286255,0.2427996546030044,0.235152006149292,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.5755021572113037,0.129021018743515,0.6046019792556763,284.7186584472656,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,297.9737854003906,284.71435546875,1.0,0.4781058728694916,1.0,1.0,0.0,1.0,-2.2668392658233643,2.2668352127075195,4.131628884351812e-06,1.7498856782913208,0.8930046558380127,0.8930046558380127,0.0,149.37429809570312,133.0,21244.2578125,-0.0,1241.6600341796875,1.0,282.4580993652344,283.854736328125,289.00006103515625,290.475341796875,293.1499938964844,293.1499938964844,282.75,36424.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521595358848572,1.0,0.0,0.0,3.647275686264038,3.6472997665405273,8.876269816937565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.845703125,0.0,1533.3131103515625,1895.4371337890625,0.0,2044.1632080078125,0.9049060940742492,1.0,0.0,3.0,1.0,0.0
12164220,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.70428067445755,0.2328678518533706,0.2140053510665893,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8073862195014954,0.3558441400527954,0.3415111005306244,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7576982975006104,0.4808803200721741,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7110185027122498,0.2393710166215896,0.2315931618213653,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5724394917488098,0.126275360584259,0.5913259387016296,284.89752197265625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,297.9686279296875,284.8977966308594,1.0,0.4714256525039673,1.0,1.0,0.0,1.0,-2.2319343090057373,2.231930494308472,4.0058694139588624e-06,1.7228431701660156,0.8879818320274353,0.8879818320274353,0.0,146.28427124023438,121.0,20226.685546875,-0.0,1190.7218017578125,1.0,282.7420959472656,284.0727844238281,288.7860412597656,290.13934326171875,293.1499938964844,293.1499938964844,283.04998779296875,36515.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308779954910278,1.0,0.0,0.0,3.627696037292481,3.627719879150391,8.781224209997163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.158935546875,0.0,1512.327880859375,1895.4371337890625,0.0,1862.4310302734373,0.900631308555603,1.0,0.0,3.0,1.0,0.0
12164280,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.70428067445755,0.2328678518533706,0.2140053510665893,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8073862195014954,0.3558441400527954,0.3415111005306244,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7576982975006104,0.4808803200721741,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7110185027122498,0.2393710166215896,0.2315931618213653,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5724394917488098,0.126275360584259,0.5913259387016296,284.89752197265625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,297.9686279296875,284.8977966308594,1.0,0.4714256525039673,1.0,1.0,0.0,1.0,-2.2319343090057373,2.231930494308472,4.0058694139588624e-06,1.7228431701660156,0.8879818320274353,0.8879818320274353,0.0,146.28427124023438,121.0,20226.685546875,-0.0,1190.7218017578125,1.0,282.7420959472656,284.0727844238281,288.7860412597656,290.13934326171875,293.1499938964844,293.1499938964844,283.04998779296875,36515.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308779954910278,1.0,0.0,0.0,3.627696037292481,3.627719879150391,8.781224209997163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.158935546875,0.0,1512.327880859375,1895.4371337890625,0.0,1862.4310302734373,0.900631308555603,1.0,0.0,3.0,1.0,0.0
12164340,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.7077485918998718,0.0,0.2117954790592193,296.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.8111358284950256,0.0,0.3379949033260345,296.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.9990000128746032,0.0,0.4693153202533722,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.7138928174972534,0.0,0.2287671566009521,296.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.5736451148986816,0.0,0.5801092386245728,285.1000366210937,294.1499938964844,293.75,285.8157043457031,293.7526550292969,297.97021484375,285.1004638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.19429874420166,2.1942946910858154,3.87239833798958e-06,1.6935713291168213,0.0,0.0,0.0,139.8057098388672,60.0,19202.2734375,-0.0,1125.5028076171875,0.0,283.04150390625,284.3111267089844,288.67486572265625,289.9364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36501.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6087825298309326,3.6088063716888414,8.6898990048212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.5062255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.7077485918998718,0.0,0.2117954790592193,296.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.8111358284950256,0.0,0.3379949033260345,296.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.9990000128746032,0.0,0.4693153202533722,296.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.7138928174972534,0.0,0.2287671566009521,296.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.5736451148986816,0.0,0.5801092386245728,285.1000366210937,294.1499938964844,293.75,285.8157043457031,293.7526550292969,297.97021484375,285.1004638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.19429874420166,2.1942946910858154,3.87239833798958e-06,1.6935713291168213,0.0,0.0,0.0,139.8057098388672,60.0,19202.2734375,-0.0,1125.5028076171875,0.0,283.04150390625,284.3111267089844,288.67486572265625,289.9364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36501.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6087825298309326,3.6088063716888414,8.6898990048212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.5062255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0016020868206396,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.4145815074443817,0.0,0.0016870795516297,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.4145815074443817,0.0,0.0012460721191018,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0016870748950168,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0080027123913168,285.1741638183594,294.1499938964844,293.6932373046875,285.78875732421875,293.7205505371094,297.5347900390625,284.4736633300781,0.0,0.0,0.7811446785926819,0.7811446785926819,0.2188553363084793,1.0,-0.0170727670192718,0.0171928890049457,-0.0001201229388243,-0.0214872527867555,0.0,0.0,0.0,-0.0900079682469368,60.0,1139.5242919921875,-0.0,-1.9873334167641588e-05,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,1.5838304534554484e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.813337213675201e-13,1.813624120675095e-13,6.207576389916313e-19,1.121038158136134e-11,1.1210360764679628e-11,2.110076531257445e-17,0.0,0.0,-0.0,0.0,0.0,6.184956642302233e-23,3.1406805876029277e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0008551801438443,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0013220047112554,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0020042031537741,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0009213325683958,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0025221281684935,285.16650390625,294.1499938964844,293.6464233398437,285.7675170898437,293.7144775390625,297.061279296875,284.1909484863281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0100306598469614,0.0116235436871647,-0.0015928839566186,-0.0254158712923526,0.0,0.0,0.0,-0.0538008883595466,60.0,518.921142578125,-0.0,-5.709682227461599e-06,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.923487025794479e-28,3.454244188777192e-28,3.9327813900828174e-31,-2.507332088387568e-18,-2.5055519957093535e-18,-1.7800306800578524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001214096773765,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001397508167428,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.000132241344545,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.000128437008243,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0005570584326051,285.1632385253906,294.1499938964844,293.5948791503906,285.7451171875,293.7123413085937,296.4561462402344,284.0629577636719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012948827352374,0.005328394472599,-0.0040335115045309,-0.0293443631380796,0.0,0.0,0.0,-0.0104939108714461,60.0,204.67837524414065,-0.0,-1.1431637148007213e-07,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,1.9453829132065303e-20,1.5658495068299002e-20,3.79533365986952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001005350568448,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0001061691436916,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.914884918136522e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001058831621776,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0005009436281397,285.1619873046875,294.1499938964844,293.5435485839844,285.72381591796875,293.7109069824219,295.968505859375,284.0275573730469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713639203459,0.0014258483424782,-0.0003544844221323,-0.033046044409275,0.0,0.0,0.0,-0.0110520552843809,60.0,79.04000854492188,-0.0,-7.825993009191734e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.457903683202884e-21,2.799030962759911e-21,2.6588725184945813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.995066648116337e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001052567531587,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.775063568260521e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001052531297318,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004992575268261,285.1607666015625,294.1499938964844,293.49237060546875,285.7035522460937,293.7090759277344,295.594482421875,284.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651958873495,6.387916329231302e-08,0.0010651320917531,-0.0343308746814727,0.0,0.0,0.0,-0.0114921396598219,60.0,32.989444732666016,-0.0,-7.73487442984333e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5568971692450205e-21,2.7792321443824485e-21,2.777664822914181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.990418766392396e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001052046281984,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,7.770438242005184e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001052040315698,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004990386078134,285.1594543457031,294.1499938964844,293.4413757324219,285.6842956542969,293.706787109375,295.3046875,284.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.371868133544922,-0.0,-7.727663842160838e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5579889022507484e-21,2.7790128284290226e-21,2.7789760738217265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.982211486203596e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001051181170623,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.764029578538612e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001051176004693,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0004986290005035,285.1566772460937,294.1499938964844,293.33990478515625,285.64862060546875,293.7008056640625,294.8949890136719,284.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.020516395568848,-0.0,-7.714942995562525e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5580147516448914e-21,2.7790073758224457e-21,2.779007173874054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.982211486203596e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001051181170623,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.764029578538612e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001051176004693,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0004986290005035,285.1566772460937,294.1499938964844,293.33990478515625,285.64862060546875,293.7008056640625,294.8949890136719,284.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.020516395568848,-0.0,-7.714942995562525e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5580147516448914e-21,2.7790073758224457e-21,2.779007173874054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.97397510218434e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001050313730956,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.757622370263562e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001050308710546,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0004982176469638,285.1536560058594,294.1499938964844,293.2391357421875,285.6164855957031,293.69305419921875,294.624267578125,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.840720176696777,-0.0,-7.702188042912894e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.779007173874054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.97397510218434e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001050313730956,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.757622370263562e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001050308710546,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0004982176469638,285.1536560058594,294.1499938964844,293.2391357421875,285.6164855957031,293.69305419921875,294.624267578125,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.840720176696777,-0.0,-7.702188042912894e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.779007173874054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
