time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.969677921617404e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001049861166393,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.754279067739844e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001049856145982,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004980029771104,285.15203857421875,294.1499938964844,293.1870422363281,285.6010437011719,293.6883544921875,294.5166320800781,284.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624043643474,1.3161268519468194e-08,0.001062391209416,-0.0335202477872371,0.0,0.0,0.0,-0.0113374171778559,60.0,6.688587188720703,-0.0,-7.695538073448915e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.96570015558973e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001049442289513,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.751184602966532e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001049437269102,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004978043143637,285.1504821777344,294.1499938964844,293.1390991210937,285.5875244140625,293.68359375,294.4305725097656,284.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.605267524719238,-0.0,-7.689384773357234e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.95739028439857e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001048567064572,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.744720642222092e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.000104856218968,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004973892355337,285.1470947265625,294.1499938964844,293.03973388671875,285.5614624023437,293.67242431640625,294.2790832519531,284.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.47975492477417,-0.0,-7.67653816069469e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.95739028439857e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001048567064572,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.744720642222092e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.000104856218968,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004973892355337,285.1470947265625,294.1499938964844,293.03973388671875,285.5614624023437,293.67242431640625,294.2790832519531,284.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.47975492477417,-0.0,-7.67653816069469e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.953222615877166e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001048128251568,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.741478475509211e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001048123303917,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.000497181143146,285.1453552246094,294.1499938964844,292.9903259277344,285.5494384765625,293.66619873046875,294.2131042480469,284.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.424600601196289,-0.0,-7.670100643508705e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.94904839899391e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001047688565449,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.738231215626001e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001047683690558,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004969725850969,285.1435546875,294.1499938964844,292.94110107421875,285.5379943847656,293.6596069335937,294.1515197753906,284.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.370821952819824,-0.0,-7.663653889267152e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.940678137354551e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001046807083184,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.731719961157069e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001046802281052,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004965545376762,285.139892578125,294.1499938964844,292.8431701660156,285.51678466796875,293.64520263671875,294.0374450683594,284.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265549182891846,-0.0,-7.65073693287377e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.940678137354551e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001046807083184,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.731719961157069e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001046802281052,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004965545376762,285.139892578125,294.1499938964844,292.8431701660156,285.51678466796875,293.64520263671875,294.0374450683594,284.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265549182891846,-0.0,-7.65073693287377e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.932282409863546e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001045922908815,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.725189061602578e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001045918179443,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000496135209687,285.1361083984375,294.1499938964844,292.7459716796875,285.49755859375,293.6292419433594,293.9312438964844,284.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.1625800132751465,-0.0,-7.637792975856429e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.932282409863546e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001045922908815,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.725189061602578e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001045918179443,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000496135209687,285.1361083984375,294.1499938964844,292.7459716796875,285.49755859375,293.6292419433594,293.9312438964844,284.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.1625800132751465,-0.0,-7.637792975856429e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.923864854499698e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001045036406139,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.718640699749812e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001045031749526,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004957147757522,285.1322326660156,294.1499938964844,292.6494445800781,285.48004150390625,293.6117858886719,293.82977294921875,284.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061708927154541,-0.0,-7.624826281471543e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.923864854499698e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001045036406139,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.718640699749812e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001045031749526,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004957147757522,285.1322326660156,294.1499938964844,292.6494445800781,285.48004150390625,293.6117858886719,293.82977294921875,284.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061708927154541,-0.0,-7.624826281471543e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.917454735841602e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001044361342792,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.713653758401051e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001044356686179,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004953945754095,285.12921142578125,294.1499938964844,292.5765686035156,285.4676513671875,293.5975341796875,293.7546691894531,284.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.986416339874268,-0.0,-7.614958974500041e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.915428381646052e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001044147938955,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,7.712077785981819e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001044143355102,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004952934104949,285.12823486328125,294.1499938964844,292.5536499023437,285.4638977050781,293.5928649902344,293.7312316894531,284.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.962880611419678,-0.0,-7.611841823518263e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.911203960655256e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001043703014147,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.708791235927492e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001043698430294,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004950824077241,285.126220703125,294.1499938964844,292.5060119628906,285.456298828125,293.5828857421875,293.6827697753906,284.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.914217948913574,-0.0,-7.605343910199738e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.906975901685656e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001043257725541,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.705502503085881e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001043253214447,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004948711721226,285.12420654296875,294.1499938964844,292.4585266113281,285.44891357421875,293.5725402832031,293.6347045898437,284.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.86604642868042,-0.0,-7.598843865253002e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.898509597405793e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001042366129695,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.698916306253523e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001042361691361,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004944483516737,285.1200866699219,294.1499938964844,292.3641357421875,285.4347839355469,293.55084228515625,293.5395812988281,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.771144866943359,-0.0,-7.585836669932179e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.898509597405793e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001042366129695,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.698916306253523e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001042361691361,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004944483516737,285.1200866699219,294.1499938964844,292.3641357421875,285.4347839355469,293.55084228515625,293.5395812988281,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.771144866943359,-0.0,-7.585836669932179e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.890033106785268e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001041473442455,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.692322105867788e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001041469004121,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004940249491482,285.11590576171875,294.1499938964844,292.2704467773437,285.4212341308594,293.5278015136719,293.4455871582031,284.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.678121089935303,-0.0,-7.57282521135494e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.890033106785268e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001041473442455,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.692322105867788e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001041469004121,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004940249491482,285.11590576171875,294.1499938964844,292.2704467773437,285.4212341308594,293.5278015136719,293.4455871582031,284.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.678121089935303,-0.0,-7.57282521135494e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.881547885015608e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001040579882101,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.685722084715962e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001040575516526,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004936011391691,285.1117248535156,294.1499938964844,292.1774597167969,285.40802001953125,293.50347900390625,293.3525695800781,284.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586910724639893,-0.0,-7.559813042234964e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.881547885015608e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001040579882101,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.685722084715962e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001040575516526,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004936011391691,285.1117248535156,294.1499938964844,292.1774597167969,285.40802001953125,293.50347900390625,293.3525695800781,284.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586910724639893,-0.0,-7.559813042234964e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.873057570075616e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000103968566691,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.679117697989568e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001039681446854,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004931770381517,285.10748291015625,294.1499938964844,292.085205078125,285.3948669433594,293.4779052734375,293.2603759765625,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497450351715088,-0.0,-7.546803004743198e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.873057570075616e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000103968566691,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.679117697989568e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001039681446854,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004931770381517,285.10748291015625,294.1499938964844,292.085205078125,285.3948669433594,293.4779052734375,293.2603759765625,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.497450351715088,-0.0,-7.546803004743198e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.86881132121198e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001039238486555,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.675813685636967e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.000103923419374,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004929649294354,285.1053466796875,294.1499938964844,292.0393371582031,285.38824462890625,293.46466064453125,293.214599609375,284.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.453357219696045,-0.0,-7.540300828168256e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.86456434475258e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.000103879123344,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.672510400880128e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001038787013385,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.000492752820719,285.1032409667969,294.1499938964844,291.9936218261719,285.3815612792969,293.4511108398437,293.16900634765625,284.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.4096760749816895,-0.0,-7.533800783221525e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.85606966423802e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001037896654452,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.665902376174927e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001037892434396,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004923285450786,285.0989685058594,294.1499938964844,291.9027709960937,285.3678283691406,293.42315673828125,293.078369140625,284.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323523998260498,-0.0,-7.520808509298149e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.85606966423802e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001037896654452,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.665902376174927e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001037892434396,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0004923285450786,285.0989685058594,294.1499938964844,291.9027709960937,285.3678283691406,293.42315673828125,293.078369140625,284.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.323523998260498,-0.0,-7.520808509298149e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.847576438914984e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001037002220982,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.659295806661248e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001036998073686,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004919043276458,285.0946960449219,294.1499938964844,291.8126220703125,285.3534545898437,293.39404296875,292.9884948730469,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.238933086395264,-0.0,-7.507829735686755e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.847576438914984e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001037002220982,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.659295806661248e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001036998073686,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004919043276458,285.0946960449219,294.1499938964844,291.8126220703125,285.3534545898437,293.39404296875,292.9884948730469,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.238933086395264,-0.0,-7.507829735686755e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.839086851570757e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001036108151311,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.652692147530615e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001036104076774,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004914802848361,285.0904541015625,294.1499938964844,291.7231750488281,285.33819580078125,293.36383056640625,292.8993225097656,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155844211578369,-0.0,-7.49486801510102e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.839086851570757e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001036108151311,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.652692147530615e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001036104076774,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004914802848361,285.0904541015625,294.1499938964844,291.7231750488281,285.33819580078125,293.36383056640625,292.8993225097656,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155844211578369,-0.0,-7.49486801510102e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.831960051087664e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001035357636283,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.647147867828608e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001035353634506,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004911243449896,285.0868835449219,294.1499938964844,291.6485900878906,285.32452392578125,293.337646484375,292.8249816894531,284.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.0871663093566895,-0.0,-7.483996000701154e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.830603084992616e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001035214663716,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.64609212637879e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001035210734698,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004910565330646,285.0862121582031,294.1499938964844,291.6344299316406,285.3218078613281,293.3325500488281,292.8108825683594,284.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.074197769165039,-0.0,-7.481926189711886e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.826364112086594e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001034768283716,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.642794662388042e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001034764281939,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004908448318019,285.0840759277344,294.1499938964844,291.59033203125,285.3131408691406,293.3165283203125,292.7669372558594,284.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.033901214599609,-0.0,-7.475464514072885e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.822127321967856e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001034322049235,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.639498653588817e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001034318120218,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004906331887468,285.0819702148437,294.1499938964844,291.5464172363281,285.3040771484375,293.3002624511719,292.7231750488281,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.993945598602295,-0.0,-7.46900781223303e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.81366029009223e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.000103343038063,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.632912456756458e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001033426524372,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004902103100903,285.0777587890625,294.1499938964844,291.4590759277344,285.2847900390625,293.2669372558594,292.6361694335937,284.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.915030002593994,-0.0,-7.456115724835399e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.81366029009223e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.000103343038063,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.632912456756458e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001033426524372,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004902103100903,285.0777587890625,294.1499938964844,291.4590759277344,285.2847900390625,293.2669372558594,292.6361694335937,284.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.915030002593994,-0.0,-7.456115724835399e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.805204899748789e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001032539876177,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.626334991073236e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001032536092679,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004897879553027,285.0735778808594,294.1499938964844,291.3724670410156,285.2637023925781,293.232666015625,292.5498962402344,284.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.837402820587158,-0.0,-7.443251348604464e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
