time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167400,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.805204899748789e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001032539876177,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.626334991073236e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001032536092679,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004897879553027,285.0735778808594,294.1499938964844,291.3724670410156,285.2637023925781,293.232666015625,292.5498962402344,284.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.837402820587158,-0.0,-7.443251348604464e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.79676260612905e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0001031650826917,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.619767711730674e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001031647043419,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004893662407994,285.0694274902344,294.1499938964844,291.2865600585937,285.2406616210937,293.1974792480469,292.4642944335937,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.761019706726074,-0.0,-7.430418946796635e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.79676260612905e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0001031650826917,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.619767711730674e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001031647043419,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004893662407994,285.0694274902344,294.1499938964844,291.2865600585937,285.2406616210937,293.1974792480469,292.4642944335937,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.761019706726074,-0.0,-7.430418946796635e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.788334864424542e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001030763305607,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.613212073920295e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001030759594868,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004889453412033,285.0653381347656,294.1499938964844,291.20135498046875,285.21539306640625,293.161376953125,292.37945556640625,284.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.685837268829346,-0.0,-7.41761994049739e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.788334864424542e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001030763305607,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.613212073920295e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001030759594868,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004889453412033,285.0653381347656,294.1499938964844,291.20135498046875,285.21539306640625,293.161376953125,292.37945556640625,284.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.685837268829346,-0.0,-7.41761994049739e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.78412717813626e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001030320127028,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.609939348185435e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000103031648905,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004887351533398,285.06329345703125,294.1499938964844,291.1590270996094,285.20184326171875,293.1430053710937,292.3372802734375,284.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.648684978485107,-0.0,-7.411234292931115e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.779923129826784e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001029877457767,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.606669532833621e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001029873819788,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004885251983068,285.0612487792969,294.1499938964844,291.11688232421875,285.1877136230469,293.1243896484375,292.2952880859375,284.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.611817359924316,-0.0,-7.404857171877667e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.771530312718824e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001028993574436,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.600140088470653e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001028989936457,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004881059576291,285.0572204589844,294.1499938964844,291.0330810546875,285.15740966796875,293.0865783691406,292.2118530273437,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.538914203643799,-0.0,-7.392132772565675e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.771530312718824e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001028993574436,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.600140088470653e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001028989936457,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004881059576291,285.0572204589844,294.1499938964844,291.0330810546875,285.15740966796875,293.0865783691406,292.2118530273437,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.538914203643799,-0.0,-7.392132772565675e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.76315641310066e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001028111655614,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.593626651214436e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001028108090395,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004876877064816,285.0532531738281,294.1499938964844,290.95001220703125,285.1242980957031,293.0479736328125,292.1291198730469,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.467103004455566,-0.0,-7.379449584732356e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.76315641310066e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001028111655614,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.593626651214436e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001028108090395,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004876877064816,285.0532531738281,294.1499938964844,290.95001220703125,285.1242980957031,293.0479736328125,292.1291198730469,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.467103004455566,-0.0,-7.379449584732356e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.754802886163816e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001027231992338,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.587128493469208e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001027228499879,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004872704739682,285.04931640625,294.1499938964844,290.87530517578125,285.0921325683594,293.0086364746094,292.0482177734375,284.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.398433685302734,-0.0,-7.366808318920448e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.754802886163816e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001027231992338,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.587128493469208e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001027228499879,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004872704739682,285.04931640625,294.1499938964844,290.87530517578125,285.0921325683594,293.0086364746094,292.0482177734375,284.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.398433685302734,-0.0,-7.366808318920448e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.747137664817274e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001026424724841,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,7.581165846204385e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001026421305141,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004868875839747,285.0457458496094,294.1499938964844,290.8201599121094,285.0666198730469,292.97198486328125,291.9789733886719,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.343449592590332,-0.0,-7.355217945814729e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.746471914695576e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001026354657369,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.580648525618017e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000102635116491,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004868543474003,285.0454406738281,294.1499938964844,290.8159484863281,285.0645751953125,292.96881103515625,291.9732971191406,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.339099884033203,-0.0,-7.354211817300893e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.742315160110591e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001025916935759,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,7.577415090054274e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001025913443299,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004866467206738,285.04351806640625,294.1499938964844,290.7916564941406,285.052490234375,292.94879150390625,291.9391174316406,284.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.313523292541504,-0.0,-7.347930619516775e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.738164953887464e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001025479796226,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.574186020065099e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0001025476376526,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0004864394140895,285.0416259765625,294.1499938964844,290.77081298828125,285.0414733886719,292.9288024902344,291.9074401855469,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.290572643280029,-0.0,-7.341662211501898e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.729882003739476e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001024607554427,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.56774315959774e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001024604134727,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004860257031396,285.037841796875,294.1499938964844,290.73883056640625,285.0224914550781,292.8888244628906,291.85211181640625,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.2521586418151855,-0.0,-7.329160212066199e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.729882003739476e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001024607554427,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.56774315959774e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001024604134727,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004860257031396,285.037841796875,294.1499938964844,290.73883056640625,285.0224914550781,292.8888244628906,291.85211181640625,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.2521586418151855,-0.0,-7.329160212066199e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.7216252470389e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001023738004732,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.5613206718117e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0001023734657792,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004856132727582,285.0341491699219,294.1499938964844,290.71893310546875,285.0073547363281,292.84918212890625,291.807861328125,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.223167896270752,-0.0,-7.316708661164739e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.7216252470389e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001023738004732,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.5613206718117e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0001023734657792,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004856132727582,285.0341491699219,294.1499938964844,290.71893310546875,285.0073547363281,292.84918212890625,291.807861328125,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.223167896270752,-0.0,-7.316708661164739e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.713395411381498e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001022871292661,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.554919284302741e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.000102286801848,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004852022393606,285.0304870605469,294.1499938964844,290.7099914550781,284.9956970214844,292.8100280761719,291.7746276855469,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.202748775482178,-0.0,-7.304308269340255e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.713395411381498e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001022871292661,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.554919284302741e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.000102286801848,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004852022393606,285.0304870605469,294.1499938964844,290.7099914550781,284.9956970214844,292.8100280761719,291.7746276855469,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.202748775482178,-0.0,-7.304308269340255e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.70519395195879e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001022007636493,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.548538997070864e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001022004362312,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0004847925738431,285.0268859863281,294.1499938964844,290.7109069824219,284.9871826171875,292.77154541015625,291.75201416015625,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.190097808837891,-0.0,-7.29196116822095e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.70519395195879e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001022007636493,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.548538997070864e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001022004362312,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0004847925738431,285.0268859863281,294.1499938964844,290.7109069824219,284.9871826171875,292.77154541015625,291.75201416015625,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.190097808837891,-0.0,-7.29196116822095e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.701104136183858e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0001021576899802,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.545357948401943e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.000102157369838,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004845882940571,285.0251159667969,294.1499938964844,290.7147521972656,284.9840087890625,292.75262451171875,291.7445068359375,284.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.186437606811523,-0.0,-7.285808578672005e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.69702159636654e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001021146963466,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.542181992903352e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001021143762045,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0004843843635171,285.0233764648437,294.1499938964844,290.7206420898437,284.9814758300781,292.7339172363281,291.7394104003906,284.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.184412479400635,-0.0,-7.279668778892302e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.688879799796268e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001020289491862,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.535848999395967e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.00010202863632,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004839776956941,285.0198974609375,294.1499938964844,290.7380676269531,284.97821044921875,292.6972351074219,291.7359924316406,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.18485164642334,-0.0,-7.267432522439776e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.688879799796268e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001020289491862,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.535848999395967e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.00010202863632,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004839776956941,285.0198974609375,294.1499938964844,290.7380676269531,284.97821044921875,292.6972351074219,291.7359924316406,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.18485164642334,-0.0,-7.267432522439776e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.680768562247977e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001019435367197,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,7.529539288952947e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001019432238535,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004835725412704,285.0165100097656,294.1499938964844,290.7620849609375,284.9770202636719,292.6616516113281,291.7409362792969,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.190649509429932,-0.0,-7.255253109406112e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.680768562247977e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001019435367197,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,7.529539288952947e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001019432238535,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004835725412704,285.0165100097656,294.1499938964844,290.7620849609375,284.9770202636719,292.6616516113281,291.7409362792969,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.190649509429932,-0.0,-7.255253109406112e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.672690066508947e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001018584516714,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,7.523255044361576e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001018581460812,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0004831690166611,285.0131530761719,294.1499938964844,290.7916259765625,284.9774780273437,292.62725830078125,291.7532653808594,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200985908508301,-0.0,-7.243132671419519e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.672690066508947e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001018584516714,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,7.523255044361576e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0001018581460812,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0004831690166611,285.0131530761719,294.1499938964844,290.7916259765625,284.9774780273437,292.62725830078125,291.7532653808594,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200985908508301,-0.0,-7.243132671419519e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.664643584983423e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.000101773723145,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,7.516996265621856e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0001017734175547,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004827671218663,285.0098876953125,294.1499938964844,290.8255920410156,284.97930908203125,292.5941162109375,291.7720642089844,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.21506929397583,-0.0,-7.23107120847999e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.664643584983423e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.000101773723145,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,7.516996265621856e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0001017734175547,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004827671218663,285.0098876953125,294.1499938964844,290.8255920410156,284.97930908203125,292.5941162109375,291.7720642089844,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.21506929397583,-0.0,-7.23107120847999e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.660633077146484e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.000101731486211,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.513877062592655e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.0001017311878968,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0004825668002013,285.0082702636719,294.1499938964844,290.8438720703125,284.9805908203125,292.5780334472656,291.7836303710937,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.223295211791992,-0.0,-7.225063569649137e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.656631300458685e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001016893438645,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,7.510764407925308e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001016890455503,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0004823669150937,285.0066833496094,294.1499938964844,290.8628845214844,284.9820556640625,292.5622863769531,291.7964172363281,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.232139587402344,-0.0,-7.219070852215739e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.648653940530494e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001016053283819,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.504558743676171e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001016050300677,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0004819684545509,285.0035400390625,294.1499938964844,290.90240478515625,284.9854431152344,292.53173828125,291.8250732421875,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.251291275024414,-0.0,-7.207132313169495e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.648653940530494e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001016053283819,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.504558743676171e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001016050300677,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0004819684545509,285.0035400390625,294.1499938964844,290.90240478515625,284.9854431152344,292.53173828125,291.8250732421875,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.251291275024414,-0.0,-7.207132313169495e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
