time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.640711505198853e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001015216839732,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,7.498380000470206e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001015213929349,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0004815717111341,285.00048828125,294.1499938964844,290.943115234375,284.9891052246094,292.5025329589844,291.857177734375,284.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.271841526031494,-0.0,-7.195256301884001e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.640711505198853e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001015216839732,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,7.498380000470206e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001015213929349,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0004815717111341,285.00048828125,294.1499938964844,290.943115234375,284.9891052246094,292.5025329589844,291.857177734375,284.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.271841526031494,-0.0,-7.195256301884001e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.632804722059518e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001014384179143,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.492230361094698e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001014381341519,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0004811768012586,284.9974670410156,294.1499938964844,290.9838562011719,284.9927062988281,292.474609375,291.8917541503906,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292974472045898,-0.0,-7.183444239444725e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.632804722059518e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001014384179143,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.492230361094698e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001014381341519,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0004811768012586,284.9974670410156,294.1499938964844,290.9838562011719,284.9927062988281,292.474609375,291.8917541503906,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292974472045898,-0.0,-7.183444239444725e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.624935046304016e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.000101355544757,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,7.486108370358124e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001013552609947,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004807836958207,284.9945373535156,294.1499938964844,291.0235900878906,284.99591064453125,292.447998046875,291.9277648925781,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.313909530639648,-0.0,-7.17169612585167e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.624935046304016e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.000101355544757,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,7.486108370358124e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001013552609947,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004807836958207,284.9945373535156,294.1499938964844,291.0235900878906,284.99591064453125,292.447998046875,291.9277648925781,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.313909530639648,-0.0,-7.17169612585167e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,9.621014760341497e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001013142536976,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.48305901652202e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0001013139772112,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004805878852494,284.9931030273437,294.1499938964844,291.042724609375,284.99725341796875,292.4351806640625,291.94598388671875,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.324037075042725,-0.0,-7.165848359136362e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,9.617102477932347e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001012730645015,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,7.480016211047769e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001012727807392,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0004803925112355,284.9916687011719,294.1499938964844,291.0611877441406,284.9983825683594,292.4226379394531,291.9641418457031,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.333825588226318,-0.0,-7.160014803275774e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.609307744540274e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001011909698718,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,7.473952427972108e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001011906933854,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004800031310878,284.9888610839844,294.1499938964844,291.0955810546875,284.9998779296875,292.3983764648437,291.9999694824219,284.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.352087497711182,-0.0,-7.14839814008883e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.609307744540274e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001011909698718,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,7.473952427972108e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001011906933854,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004800031310878,284.9888610839844,294.1499938964844,291.0955810546875,284.9998779296875,292.3983764648437,291.9999694824219,284.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.352087497711182,-0.0,-7.14839814008883e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.601551573723556e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0001011092899716,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,7.467919203918427e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0001011090207612,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0004796157300006,284.98614501953125,294.1499938964844,291.12567138671875,285.00006103515625,292.3751525878906,292.0342102050781,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.36780309677124,-0.0,-7.136848978461785e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.601551573723556e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0001011092899716,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,7.467919203918427e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0001011090207612,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0004796157300006,284.98614501953125,294.1499938964844,291.12567138671875,285.00006103515625,292.3751525878906,292.0342102050781,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.36780309677124,-0.0,-7.136848978461785e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.593834693077952e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.000101028017525,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,7.461916538886726e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001010277555906,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004792302497662,284.98345947265625,294.1499938964844,291.1503601074219,284.9986267089844,292.35284423828125,292.0658569335937,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.380231380462647,-0.0,-7.12536731839464e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.593834693077952e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.000101028017525,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,7.461916538886726e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001010277555906,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004792302497662,284.98345947265625,294.1499938964844,291.1503601074219,284.9986267089844,292.35284423828125,292.0658569335937,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.380231380462647,-0.0,-7.12536731839464e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.586157102603464e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.000100947167084,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.455944432877004e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001009469051496,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004788467776961,284.9808654785156,294.1499938964844,291.1685791015625,284.9953308105469,292.33135986328125,292.09393310546875,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.388598918914795,-0.0,-7.113953870430123e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.586157102603464e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.000100947167084,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.455944432877004e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001009469051496,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004788467776961,284.9808654785156,294.1499938964844,291.1685791015625,284.9953308105469,292.33135986328125,292.09393310546875,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.388598918914795,-0.0,-7.113953870430123e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.582334314472972e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0001009069092106,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.452970749000087e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001009066472761,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004786558274645,284.9795837402344,294.1499938964844,291.1749267578125,284.99285888671875,292.3208923339844,292.1062316894531,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.390941619873047,-0.0,-7.108274502343195e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.578520257491618e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001008667459245,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,7.450004341080785e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001008664839901,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004784653137903,284.97833251953125,294.1499938964844,291.1792297363281,284.9898376464844,292.310546875,292.11724853515625,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.392017841339111,-0.0,-7.102610055653713e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.570922702550888e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0001007867394946,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.444094808306545e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001007864775601,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0004780858580488,284.9758605957031,294.1499938964844,291.1811828613281,284.9818725585937,292.2901916503906,292.1352844238281,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.390173435211182,-0.0,-7.091334452979936e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.570922702550888e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0001007867394946,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.444094808306545e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001007864775601,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0004780858580488,284.9758605957031,294.1499938964844,291.1811828613281,284.9818725585937,292.2901916503906,292.1352844238281,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.390173435211182,-0.0,-7.091334452979936e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.56336662056856e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0001007071696221,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,7.438217289745808e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001007069149636,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004777084395755,284.97344970703125,294.1499938964844,291.17340087890625,284.97119140625,292.2701416015625,292.1467590332031,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.381912708282471,-0.0,-7.080129194036999e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.56336662056856e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0001007071696221,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,7.438217289745808e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001007069149636,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004777084395755,284.97344970703125,294.1499938964844,291.17340087890625,284.97119140625,292.2701416015625,292.1467590332031,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.381912708282471,-0.0,-7.080129194036999e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.555852739140391e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001006280290312,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.432371785398573e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0001006277816486,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004773330874741,284.9710998535156,294.1499938964844,291.15478515625,284.9573974609375,292.25018310546875,292.1507873535156,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.366588592529297,-0.0,-7.068993568282167e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.555852739140391e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001006280290312,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.432371785398573e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0001006277816486,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004773330874741,284.9710998535156,294.1499938964844,291.15478515625,284.9573974609375,292.25018310546875,292.1507873535156,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.366588592529297,-0.0,-7.068993568282167e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.548379603074864e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001005493322736,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,7.426559022860602e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.000100549084891,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004769598308485,284.96881103515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2301330566406,292.1463623046875,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.343471527099609,-0.0,-7.057929707343646e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.548379603074864e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001005493322736,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,7.426559022860602e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.000100549084891,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004769598308485,284.96881103515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2301330566406,292.1463623046875,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.343471527099609,-0.0,-7.057929707343646e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.544659405946732e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001005101585178,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,7.423665374517441e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001005099111353,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.000476774002891,284.9677124023437,294.1499938964844,291.1041259765625,284.93023681640625,292.2200012207031,292.1405639648437,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.3286452293396,-0.0,-7.052424422226977e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.54094939515926e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.0001004710866254,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,7.420779729727656e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001004708392429,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0004765886988025,284.96661376953125,294.1499938964844,291.08062744140625,284.9192810058594,292.2097473144531,292.1322631835937,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.311624050140381,-0.0,-7.046936900678702e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.533560660202056e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001003932775347,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.415032450808212e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001003930374281,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0004762196331284,284.9644470214844,294.1499938964844,291.0229187011719,284.89422607421875,292.1888427734375,292.10821533203125,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.270872116088867,-0.0,-7.036014437744599e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.533560660202056e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001003932775347,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.415032450808212e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001003930374281,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0004762196331284,284.9644470214844,294.1499938964844,291.0229187011719,284.89422607421875,292.1888427734375,292.10821533203125,284.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.270872116088867,-0.0,-7.036014437744599e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.526198846288024e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001003157449304,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,7.409305544570088e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0001003155048238,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004758519062306,284.9623718261719,294.1499938964844,290.95001220703125,284.8645935058594,292.1670837402344,292.0728454589844,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219940662384033,-0.0,-7.025138870631056e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.526198846288024e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001003157449304,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,7.409305544570088e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0001003155048238,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004758519062306,284.9623718261719,294.1499938964844,290.95001220703125,284.8645935058594,292.1670837402344,292.0728454589844,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219940662384033,-0.0,-7.025138870631056e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.515765850665048e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001002058779704,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.40119066904299e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0001002056451397,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004753308021463,284.9603271484375,294.1499938964844,290.8644714355469,284.8321533203125,292.14434814453125,292.0263977050781,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1591315269470215,-0.0,-7.00974851497449e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.515765850665048e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001002058779704,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.40119066904299e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0001002056451397,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004753308021463,284.9603271484375,294.1499938964844,290.8644714355469,284.8321533203125,292.14434814453125,292.0263977050781,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1591315269470215,-0.0,-7.00974851497449e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.499521547695622e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001000348202069,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,7.38855596864596e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001000345873762,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0004745193873532,284.9583740234375,294.1499938964844,290.7700500488281,284.7988586425781,292.1203918457031,291.9690856933594,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612037122249,0.0,0.0,0.0,-0.0084288287907838,60.0,4.08865213394165,-0.0,-6.985824541061447e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.499521547695622e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001000348202069,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,7.38855596864596e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001000345873762,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0004745193873532,284.9583740234375,294.1499938964844,290.7700500488281,284.7988586425781,292.1203918457031,291.9690856933594,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612037122249,0.0,0.0,0.0,-0.0084288287907838,60.0,4.08865213394165,-0.0,-6.985824541061447e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.48937304201536e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.992794366553426e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,7.380662282230332e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.99277108348906e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004740124277304,284.9573974609375,294.1499938964844,290.7197265625,284.7818298339844,292.10791015625,291.9367980957031,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111484443768,7.167620275083664e-09,0.0010111413430422,-0.0178298633545637,0.0,0.0,0.0,-0.008366116322577,60.0,4.050168037414551,-0.0,-6.970899590896806e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.478271385887638e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.981103357858956e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,7.37202717573382e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,9.981080802390352e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004734578833449,284.9564514160156,294.1499938964844,290.6674194335937,284.7645568847656,292.0951232910156,291.9027404785156,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029249182721742e-09,0.0010099582141265,-0.0174674335867166,0.0,0.0,0.0,-0.0082975197583436,60.0,4.010088920593262,-0.0,-6.954593345653849e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.452952508581802e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.954441338777542e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,7.352334796451032e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.9544195109047e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004721932054962,284.9546203613281,294.1499938964844,290.55712890625,284.72918701171875,292.06854248046875,291.8294677734375,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.924770593643189,-0.0,-6.917477435308683e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
