time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.452952508581802e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.954441338777542e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,7.352334796451032e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.9544195109047e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004721932054962,284.9546203613281,294.1499938964844,290.55712890625,284.72918701171875,292.06854248046875,291.8294677734375,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692268789373e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.924770593643189,-0.0,-6.917477435308683e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.424472955288364e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,9.92445056908764e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,7.330183143494651e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.924428741214796e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0004707706102635,284.95281982421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0404052734375,291.7500305175781,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.3587504151030325e-09,0.0010042249923571,-0.0157111287117004,0.0,0.0,0.0,-0.0079651260748505,60.0,3.832974433898926,-0.0,-6.875847446963236e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.424472955288364e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,9.92445056908764e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,7.330183143494651e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.924428741214796e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0004707706102635,284.95281982421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0404052734375,291.7500305175781,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.3587504151030325e-09,0.0010042249923571,-0.0157111287117004,0.0,0.0,0.0,-0.0079651260748505,60.0,3.832974433898926,-0.0,-6.875847446963236e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.393996879225595e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.892357775243e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.306478801183403e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.892335947370157e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0004692482762038,284.9511108398437,294.1499938964844,290.316162109375,284.6548767089844,292.0107421875,291.6659545898437,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938233397457e-09,0.0010009772377088,-0.0147161846980452,0.0,0.0,0.0,-0.0077768368646502,60.0,3.736085176467896,-0.0,-6.831439236520964e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.393996879225595e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.892357775243e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.306478801183403e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.892335947370157e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0004692482762038,284.9511108398437,294.1499938964844,290.316162109375,284.6548767089844,292.0107421875,291.6659545898437,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938233397457e-09,0.0010009772377088,-0.0147161846980452,0.0,0.0,0.0,-0.0077768368646502,60.0,3.736085176467896,-0.0,-6.831439236520964e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.362827404402196e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.859533747658134e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.282235310412943e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.859512647381052e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004676913085859,284.949462890625,294.1499938964844,290.18670654296875,284.6157531738281,291.9794616699219,291.57830810546875,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590482299311361e-09,0.0009976554429158,-0.0136985527351498,0.0,0.0,0.0,-0.0075842621736228,60.0,3.635026216506958,-0.0,-6.786169848282952e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.362827404402196e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.859533747658134e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.282235310412943e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,9.859512647381052e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004676913085859,284.949462890625,294.1499938964844,290.18670654296875,284.6157531738281,291.9794616699219,291.57830810546875,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590482299311361e-09,0.0009976554429158,-0.0136985527351498,0.0,0.0,0.0,-0.0075842621736228,60.0,3.635026216506958,-0.0,-6.786169848282952e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,9.347419836558402e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.843309089774266e-05,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.270251808222383e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.843287989497183e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0004669216868933,284.9486389160156,294.1499938964844,290.1200256347656,284.595703125,291.9631652832031,291.5334167480469,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984718917376995e-09,0.0009960135212168,-0.0131955305114388,0.0,0.0,0.0,-0.0074890740215778,60.0,3.583191156387329,-0.0,-6.763848858781786e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.332499030278996e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.827595931710675e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.258645928231999e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.827574831433594e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0004661763668991,284.9478759765625,294.1499938964844,290.0521240234375,284.57525634765625,291.9463806152344,291.4878845214844,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944286430254,5.212515308272714e-09,0.0009944234043359,-0.0127083593979477,0.0,0.0,0.0,-0.0073968870565295,60.0,3.5306742191314697,-0.0,-6.742266833725807e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.304482955485582e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.798094106372446e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,7.236855162773281e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.798073006095363e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004647769383154,284.9463195800781,294.1499938964844,289.9130554199219,284.5332946777344,291.9115600585937,291.3954162597656,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.863367930596496e-09,0.000991437700577,-0.0117936329916119,0.0,0.0,0.0,-0.007223798893392,60.0,3.424316167831421,-0.0,-6.701837662603793e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.304482955485582e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.798094106372446e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,7.236855162773281e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.798073006095363e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004647769383154,284.9463195800781,294.1499938964844,289.9130554199219,284.5332946777344,291.9115600585937,291.3954162597656,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.863367930596496e-09,0.000991437700577,-0.0117936329916119,0.0,0.0,0.0,-0.007223798893392,60.0,3.424316167831421,-0.0,-6.701837662603793e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,9.280235099140556e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.772559133125468e-05,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.217995153041556e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.77253876044415e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004635657242033,284.9448547363281,294.1499938964844,289.7700500488281,284.4898986816406,291.875,291.3011169433594,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561163891025899e-09,0.0009888533968478,-0.0110018691048026,0.0,0.0,0.0,-0.0070739826187491,60.0,3.3167974948883057,-0.0,-6.666942198307879e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,9.280235099140556e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.772559133125468e-05,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.217995153041556e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.77253876044415e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004635657242033,284.9448547363281,294.1499938964844,289.7700500488281,284.4898986816406,291.875,291.3011169433594,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561163891025899e-09,0.0009888533968478,-0.0110018691048026,0.0,0.0,0.0,-0.0070739826187491,60.0,3.3167974948883057,-0.0,-6.666942198307879e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.26114444155246e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.75245566223748e-05,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.203146378742531e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.75243528955616e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0004626121080946,284.9434509277344,294.1499938964844,289.623779296875,284.4449768066406,291.8366394042969,291.2045593261719,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868228808045,4.323222668745075e-09,0.0009868185734376,-0.0103784585371613,0.0,0.0,0.0,-0.0069560236297547,60.0,3.2089219093322754,-0.0,-6.639531591190463e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.26114444155246e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.75245566223748e-05,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.203146378742531e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.75243528955616e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0004626121080946,284.9434509277344,294.1499938964844,289.623779296875,284.4449768066406,291.8366394042969,291.2045593261719,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868228808045,4.323222668745075e-09,0.0009868185734376,-0.0103784585371613,0.0,0.0,0.0,-0.0069560236297547,60.0,3.2089219093322754,-0.0,-6.639531591190463e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.248135756934062e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.738755761645734e-05,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.193027704488486e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.738736116560176e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.000461962306872,284.94207763671875,294.1499938964844,289.474853515625,284.39862060546875,291.79638671875,291.1048583984375,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854357922449,4.161055944251757e-09,0.0009854316012933,-0.0099535705521702,0.0,0.0,0.0,-0.0068756295368075,60.0,3.1013729572296143,-0.0,-6.620881976004966e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.248135756934062e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.738755761645734e-05,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.193027704488486e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.738736116560176e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.000461962306872,284.94207763671875,294.1499938964844,289.474853515625,284.39862060546875,291.79638671875,291.1048583984375,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854357922449,4.161055944251757e-09,0.0009854316012933,-0.0099535705521702,0.0,0.0,0.0,-0.0068756295368075,60.0,3.1013729572296143,-0.0,-6.620881976004966e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.243861131835728e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.7342548542656e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.189703319454566e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.734235209180042e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0004617488011717,284.94140625,294.1499938964844,289.39959716796875,284.3749084472656,291.7756042480469,291.0536193847656,284.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849799098446,4.107759465910021e-09,0.0009849757188931,-0.009813928976655,0.0,0.0,0.0,-0.0068492074497044,60.0,3.047848701477051,-0.0,-6.614758518708187e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,9.24143023439683e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,9.731695172376932e-05,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.18781229807064e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.731675527291372e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,0.0004616274090949,284.9407653808594,294.1499938964844,289.32391357421875,284.350830078125,291.7543640136719,291.0011291503906,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847204200923,4.0774352783046205e-09,0.000984716345556,-0.0097344769164919,0.0,0.0,0.0,-0.0068341735750436,60.0,2.994568586349488,-0.0,-6.611276148760227e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.241126099368556e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.731373575050384e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,7.187575101852417e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.731354657560588e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0004616121877916,284.9394836425781,294.1499938964844,289.17156982421875,284.3016357421875,291.7105712890625,290.8917541503906,284.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.888827085494995,-0.0,-6.610830638464904e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.241126099368556e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.731373575050384e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,7.187575101852417e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.731354657560588e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0004616121877916,284.9394836425781,294.1499938964844,289.17156982421875,284.3016357421875,291.7105712890625,290.8917541503906,284.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.888827085494995,-0.0,-6.610830638464904e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.24604246392846e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.736551146488635e-05,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,7.19139861757867e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.73653222899884e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0004618578241206,284.93829345703125,294.1499938964844,289.0184020996094,284.2511291503906,291.6647033691406,290.7745666503906,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134739661765252e-09,0.0009852059883996,-0.0098846200853586,0.0,0.0,0.0,-0.0068625807762146,60.0,2.784241199493408,-0.0,-6.617857906121571e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.24604246392846e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.736551146488635e-05,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,7.19139861757867e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.73653222899884e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0004618578241206,284.93829345703125,294.1499938964844,289.0184020996094,284.2511291503906,291.6647033691406,290.7745666503906,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134739661765252e-09,0.0009852059883996,-0.0098846200853586,0.0,0.0,0.0,-0.0068625807762146,60.0,2.784241199493408,-0.0,-6.617857906121571e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.254384349333122e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.74533541011624e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.197886588983238e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.745316492626444e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004622745036613,284.9371032714844,294.1499938964844,288.8651123046875,284.19940185546875,291.61700439453125,290.64947509765625,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238593920291578e-09,0.0009860940044745,-0.0101567264646291,0.0,0.0,0.0,-0.0069140652194619,60.0,2.680531740188598,-0.0,-6.629795734625078e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.254384349333122e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.74533541011624e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.197886588983238e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.745316492626444e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004622745036613,284.9371032714844,294.1499938964844,288.8651123046875,284.19940185546875,291.61700439453125,290.64947509765625,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238593920291578e-09,0.0009860940044745,-0.0101567264646291,0.0,0.0,0.0,-0.0069140652194619,60.0,2.680531740188598,-0.0,-6.629795734625078e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,9.263913671020418e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.75536968326196e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,7.205297879409045e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.755350765772164e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004627505259122,284.9360046386719,294.1499938964844,288.7122497558594,284.1465759277344,291.56744384765625,290.5164489746094,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357243010844058e-09,0.0009871086804196,-0.0104675944894552,0.0,0.0,0.0,-0.0069728852249681,60.0,2.5774736404418945,-0.0,-6.643447392207237e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,9.263913671020418e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.75536968326196e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,7.205297879409045e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.755350765772164e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004627505259122,284.9360046386719,294.1499938964844,288.7122497558594,284.1465759277344,291.56744384765625,290.5164489746094,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357243010844058e-09,0.0009871086804196,-0.0104675944894552,0.0,0.0,0.0,-0.0069728852249681,60.0,2.5774736404418945,-0.0,-6.643447392207237e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.268349822377786e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.760040848050268e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,7.208748138509691e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.760022658156232e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.0004629721224773,284.9354553222656,294.1499938964844,288.6361999511719,284.1197814941406,291.5419006347656,290.4471130371094,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875854011625,4.41247571814074e-09,0.0009875809773802,-0.0106123052537441,0.0,0.0,0.0,-0.0070002665743231,60.0,2.5261080265045166,-0.0,-6.64980674969229e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.272230818169191e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.764127753442152e-05,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.211766205728054e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,9.764108835952356e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.000463165983092,284.9349365234375,294.1499938964844,288.5604858398437,284.0927734375,291.5159606933594,290.3764343261719,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879986755549,4.460790847815588e-09,0.0009879941353574,-0.010738892480731,0.0,0.0,0.0,-0.0070242187939584,60.0,2.474801778793335,-0.0,-6.655372430941497e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.277489152736962e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.769664757186548e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,7.215855293907225e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.769646567292511e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004634286742657,284.93389892578125,294.1499938964844,288.4104309082031,284.0381774902344,291.4627990722656,290.23211669921875,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885584004223,4.526229613333044e-09,0.0009885538602247,-0.0109103424474596,0.0,0.0,0.0,-0.0070566600188612,60.0,2.372358560562134,-0.0,-6.662914131538855e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.277489152736962e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.769664757186548e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,7.215855293907225e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.769646567292511e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004634286742657,284.93389892578125,294.1499938964844,288.4104309082031,284.0381774902344,291.4627990722656,290.23211669921875,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885584004223,4.526229613333044e-09,0.0009885538602247,-0.0109103424474596,0.0,0.0,0.0,-0.0070566600188612,60.0,2.372358560562134,-0.0,-6.662914131538855e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.278638754040004e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.770874748937786e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.216749509098008e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.77085655904375e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0004634860961232,284.9329528808594,294.1499938964844,288.2626953125,283.98291015625,291.4079284667969,290.0858154296875,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540477771541873e-09,0.000988675863482,-0.010947672650218,0.0,0.0,0.0,-0.0070637241005897,60.0,2.2703025341033936,-0.0,-6.664556906343932e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.278638754040004e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.770874748937786e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.216749509098008e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.77085655904375e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0004634860961232,284.9329528808594,294.1499938964844,288.2626953125,283.98291015625,291.4079284667969,290.0858154296875,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540477771541873e-09,0.000988675863482,-0.010947672650218,0.0,0.0,0.0,-0.0070637241005897,60.0,2.2703025341033936,-0.0,-6.664556906343932e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.275779302697627e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.767863957677037e-05,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,7.214525248855352e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,9.767846495378762e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.000463343312731,284.9320068359375,294.1499938964844,288.1178894042969,283.9272155761719,291.3514404296875,289.9400939941406,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504782324943335e-09,0.0009883707389235,-0.0108541501685976,0.0,0.0,0.0,-0.007046028971672,60.0,2.1690492630004883,-0.0,-6.660442153361147e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.275779302697627e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.767863957677037e-05,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,7.214525248855352e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,9.767846495378762e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.000463343312731,284.9320068359375,294.1499938964844,288.1178894042969,283.9272155761719,291.3514404296875,289.9400939941406,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504782324943335e-09,0.0009883707389235,-0.0108541501685976,0.0,0.0,0.0,-0.007046028971672,60.0,2.1690492630004883,-0.0,-6.660442153361147e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.26981883822009e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.76158698904328e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,7.209889008663595e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.761569526745006e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004630455805454,284.93115234375,294.1499938964844,287.9766845703125,283.8713073730469,291.29345703125,289.7969055175781,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448452552582e-09,0.0009877351112663,-0.0106593938544392,0.0,0.0,0.0,-0.0070091788657009,60.0,2.069211721420288,-0.0,-6.651876560681559e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.26981883822009e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.76158698904328e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,7.209889008663595e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.761569526745006e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004630455805454,284.93115234375,294.1499938964844,287.9766845703125,283.8713073730469,291.29345703125,289.7969055175781,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448452552582e-09,0.0009877351112663,-0.0106593938544392,0.0,0.0,0.0,-0.0070091788657009,60.0,2.069211721420288,-0.0,-6.651876560681559e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,9.266032429877669e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.757599764270708e-05,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,7.206943701021373e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.757582301972434e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0004628564347513,284.93072509765625,294.1499938964844,287.9075927734375,283.84332275390625,291.2639465332031,289.7266845703125,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383233331850533e-09,0.0009873313829302,-0.0105356890708208,0.0,0.0,0.0,-0.0069857719354331,60.0,2.0200753211975098,-0.0,-6.646439487667521e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.261952800443396e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.753303311299533e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,7.203770655905828e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.75328584900126e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0004626526788342,284.9303283691406,294.1499938964844,287.8396301269531,283.8153686523437,291.234130859375,289.6575622558594,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332367797843517e-09,0.0009868964552879,-0.010402419604361,0.0,0.0,0.0,-0.0069605563767254,60.0,1.971592664718628,-0.0,-6.640583904982122e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
