time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.25320855458267e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.744094859343022e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,7.196969090728089e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.744077397044748e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0004622158885467,284.9295349121094,294.1499938964844,287.7074279785156,283.7596435546875,291.17352294921875,289.5226135253906,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.876861572265625,-0.0,-6.628042825695958e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.25320855458267e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.744094859343022e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,7.196969090728089e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.744077397044748e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0004622158885467,284.9295349121094,294.1499938964844,287.7074279785156,283.7596435546875,291.17352294921875,289.5226135253906,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.876861572265625,-0.0,-6.628042825695958e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.244202374247834e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.734610648592934e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.189963798737153e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.73459391389042e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004617660306394,284.9288024902344,294.1499938964844,287.58062744140625,283.704345703125,291.1117858886719,289.39239501953125,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111067486434194e-09,0.0009850041242316,-0.0098225967958569,0.0,0.0,0.0,-0.0068508479744195,60.0,1.785617709159851,-0.0,-6.61513865907182e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.244202374247834e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.734610648592934e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.189963798737153e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.73459391389042e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004617660306394,284.9288024902344,294.1499938964844,287.58062744140625,283.704345703125,291.1117858886719,289.39239501953125,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111067486434194e-09,0.0009850041242316,-0.0098225967958569,0.0,0.0,0.0,-0.0068508479744195,60.0,1.785617709159851,-0.0,-6.61513865907182e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.238027996616438e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.728108125273138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,7.185160939116031e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.728091390570626e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.000461457617348,284.9281005859375,294.1499938964844,287.4598999023437,283.6498107910156,291.04901123046875,289.26666259765625,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984349520877,4.034069522873551e-09,0.000984345562756,-0.0096208536997437,0.0,0.0,0.0,-0.0068126758560538,60.0,1.6988515853881836,-0.0,-6.60629666526802e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.238027996616438e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.728108125273138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,7.185160939116031e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.728091390570626e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.000461457617348,284.9281005859375,294.1499938964844,287.4598999023437,283.6498107910156,291.04901123046875,289.26666259765625,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984349520877,4.034069522873551e-09,0.000984345562756,-0.0096208536997437,0.0,0.0,0.0,-0.0068126758560538,60.0,1.6988515853881836,-0.0,-6.60629666526802e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.231077274307609e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.720789239509033e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,7.179754902608693e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,9.72077250480652e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.0004611104377545,284.9274597167969,294.1499938964844,287.3458557128906,283.5962219238281,290.9853210449219,289.1448669433594,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947406401749731e-09,0.0009836045792326,-0.0093937870115041,0.0,0.0,0.0,-0.0067697139456868,60.0,1.616680383682251,-0.0,-6.59635190913832e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.231077274307609e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.720789239509033e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,7.179754902608693e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,9.72077250480652e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.0004611104377545,284.9274597167969,294.1499938964844,287.3458557128906,283.5962219238281,290.9853210449219,289.1448669433594,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947406401749731e-09,0.0009836045792326,-0.0093937870115041,0.0,0.0,0.0,-0.0067697139456868,60.0,1.616680383682251,-0.0,-6.59635190913832e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.225745452567936e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.715173655422404e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,7.175607606768608e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.715157648315652e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004608440794982,284.9271545410156,294.1499938964844,287.2915344238281,283.56988525390625,290.95318603515625,289.0859375,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880935572908584e-09,0.0009830362396314,-0.0092196241021156,0.0,0.0,0.0,-0.0067367614246904,60.0,1.577092528343201,-0.0,-6.588729917211823e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.21948958421126e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.708586003398524e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,7.170741446316242e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,9.70856926869601e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0004605315916705,284.9268493652344,294.1499938964844,287.2391052246094,283.5438842773437,290.9208984375,289.0287780761719,285.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.802957948551011e-09,0.0009823695290833,-0.009015311487019,0.0,0.0,0.0,-0.0066981050185859,60.0,1.5386874675750732,-0.0,-6.579793421224167e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.20601305551827e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.694394248072058e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.160258974181488e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.694378240965308e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0004598584200721,284.9263000488281,294.1499938964844,287.1402893066406,283.4930419921875,290.85595703125,288.9201354980469,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349847576389042e-09,0.0009809331968426,-0.0085751935839653,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4656070470809937,-0.0,-6.560564003166294e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.20601305551827e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.694394248072058e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.160258974181488e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.694378240965308e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0004598584200721,284.9263000488281,294.1499938964844,287.1402893066406,283.4930419921875,290.85595703125,288.9201354980469,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349847576389042e-09,0.0009809331968426,-0.0085751935839653,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4656070470809937,-0.0,-6.560564003166294e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.192702418658882e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.680377115728334e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.149906741688028e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.680361836217344e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004591935721691,284.92578125,294.1499938964844,287.04998779296875,283.4439392089844,290.7905578613281,288.8191833496094,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.398276925086975,-0.0,-6.54159890700612e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.192702418658882e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.680377115728334e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.149906741688028e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.680361836217344e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004591935721691,284.92578125,294.1499938964844,287.04998779296875,283.4439392089844,290.7905578613281,288.8191833496094,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.398276925086975,-0.0,-6.54159890700612e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.178930486086756e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.665874677011745e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.139194349292666e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.665858669904992e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004585056158248,284.9253234863281,294.1499938964844,286.9642944335937,283.39483642578125,290.72491455078125,288.7255554199219,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297430106741217e-09,0.0009780466789379,-0.0076907305046916,0.0,0.0,0.0,-0.0064474926330149,60.0,1.335421085357666,-0.0,-6.522005691067534e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.178930486086756e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.665874677011745e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.139194349292666e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.665858669904992e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004585056158248,284.9253234863281,294.1499938964844,286.9642944335937,283.39483642578125,290.72491455078125,288.7255554199219,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297430106741217e-09,0.0009780466789379,-0.0076907305046916,0.0,0.0,0.0,-0.0064474926330149,60.0,1.335421085357666,-0.0,-6.522005691067534e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.161217894870788e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,9.647222032072024e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,7.12541732355021e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.647206752561031e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0004576208593789,284.92486572265625,294.1499938964844,286.8788452148437,283.3439025878906,290.6590270996094,288.6393127441406,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622641235,3.0766831304873676e-09,0.0009761591791175,-0.0071123172529041,0.0,0.0,0.0,-0.0063380594365298,60.0,1.2741111516952517,-0.0,-6.49685176767889e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.161217894870788e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,9.647222032072024e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,7.12541732355021e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.647206752561031e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0004576208593789,284.92486572265625,294.1499938964844,286.8788452148437,283.3439025878906,290.6590270996094,288.6393127441406,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622641235,3.0766831304873676e-09,0.0009761591791175,-0.0071123172529041,0.0,0.0,0.0,-0.0063380594365298,60.0,1.2741111516952517,-0.0,-6.49685176767889e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.149164543487132e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.63452912401408e-05,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.116042252164334e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.63451384450309e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0004570187884382,284.9246826171875,294.1499938964844,286.8362121582031,283.3178100585937,290.62603759765625,288.5994567871094,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748778538778,2.9264797252182007e-09,0.0009748749434947,-0.0067187412641942,0.0,0.0,0.0,-0.0062635978683829,60.0,1.2434335947036743,-0.0,-6.479763925426596e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.137326560448857e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.622062498237938e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.106835255399346e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.622047946322708e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.000456427456811,284.92449951171875,294.1499938964844,286.793701171875,283.2913513183594,290.59295654296875,288.56231689453125,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736161446198,2.7789575085535034e-09,0.0009736133506521,-0.006332189310342,0.0,0.0,0.0,-0.0061904643662273,60.0,1.2127734422683716,-0.0,-6.463002932832751e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.11885144887492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.602608042769134e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.092465239111334e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.602592763258144e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0004555046034511,284.92413330078125,294.1499938964844,286.7089233398437,283.2373962402344,290.5267333984375,288.4930419921875,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716468630358,2.548718347483714e-09,0.0009716443018987,-0.0057288873940706,0.0,0.0,0.0,-0.0060763233341276,60.0,1.1520289182662964,-0.0,-6.436887645122624e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.11885144887492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.602608042769134e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.092465239111334e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.602592763258144e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0004555046034511,284.92413330078125,294.1499938964844,286.7089233398437,283.2373962402344,290.5267333984375,288.4930419921875,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716468630358,2.548718347483714e-09,0.0009716443018987,-0.0057288873940706,0.0,0.0,0.0,-0.0060763233341276,60.0,1.1520289182662964,-0.0,-6.436887645122624e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.10195376491174e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.584813233232126e-05,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,7.079321949277073e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.584798681316896e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004546605341602,284.9237976074219,294.1499938964844,286.62457275390625,283.1822204589844,290.4603271484375,288.42987060546875,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698458015918,2.3381292457713702e-09,0.0009698434732854,-0.005177070852369,0.0,0.0,0.0,-0.0059719248674809,60.0,1.0921680927276611,-0.0,-6.413046804709667e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.10195376491174e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.584813233232126e-05,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,7.079321949277073e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.584798681316896e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004546605341602,284.9237976074219,294.1499938964844,286.62457275390625,283.1822204589844,290.4603271484375,288.42987060546875,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698458015918,2.3381292457713702e-09,0.0009698434732854,-0.005177070852369,0.0,0.0,0.0,-0.0059719248674809,60.0,1.0921680927276611,-0.0,-6.413046804709667e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.08455767785199e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.566494554746896e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.065791578497738e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.566480002831668e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0004537915810942,284.92352294921875,294.1499938964844,286.540771484375,283.1260681152344,290.39373779296875,288.37274169921875,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679917711764,2.121333997351371e-09,0.0009679896757006,-0.0046089855022728,0.0,0.0,0.0,-0.005864449776709,60.0,1.033000349998474,-0.0,-6.3885501333516e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.08455767785199e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.566494554746896e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.065791578497738e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.566480002831668e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0004537915810942,284.92352294921875,294.1499938964844,286.540771484375,283.1260681152344,290.39373779296875,288.37274169921875,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679917711764,2.121333997351371e-09,0.0009679896757006,-0.0046089855022728,0.0,0.0,0.0,-0.005864449776709,60.0,1.033000349998474,-0.0,-6.3885501333516e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.063928155228496e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.544770728098229e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.04974663676694e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.544756176183e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004527611308731,284.9232788085937,294.1499938964844,286.4574890136719,283.06915283203125,290.3269958496094,288.32354736328125,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657932678237,1.8642571930627128e-09,0.0009657914051786,-0.0039353426545858,0.0,0.0,0.0,-0.0057370061986148,60.0,0.9742773175239564,-0.0,-6.359562121360797e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.063928155228496e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.544770728098229e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.04974663676694e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.544756176183e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004527611308731,284.9232788085937,294.1499938964844,286.4574890136719,283.06915283203125,290.3269958496094,288.32354736328125,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657932678237,1.8642571930627128e-09,0.0009657914051786,-0.0039353426545858,0.0,0.0,0.0,-0.0057370061986148,60.0,0.9742773175239564,-0.0,-6.359562121360797e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.052466339198872e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.532699914416298e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,7.040831405902281e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,9.532686090096833e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0004521885712165,284.9231872558594,294.1499938964844,286.4161071777344,283.0404357910156,290.2935791015625,288.3021545410156,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645717218518,1.721420894718051e-09,0.0009645700338296,-0.0035610529594123,0.0,0.0,0.0,-0.0056661958806216,60.0,0.9450358152389526,-0.0,-6.343484670878753e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.041018347488716e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.520644380245358e-05,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,7.031927088974044e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.520630555925892e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004516167100518,284.9230651855469,294.1499938964844,286.3748779296875,283.0116271972656,290.2601318359375,288.2835693359375,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633516310714,1.578762454101934e-09,0.0009633500594645,-0.0031872275285422,0.0,0.0,0.0,-0.0055954735726118,60.0,0.9159417152404784,-0.0,-6.32744701078991e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.020976722240448e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.499539737589656e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,7.016338349785656e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.49952591327019e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004506155964918,284.92291259765625,294.1499938964844,286.2929382324219,282.9537353515625,290.19317626953125,288.2532043457031,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612154681235,1.3290085698614007e-09,0.0009612141293473,-0.0025327641051262,0.0,0.0,0.0,-0.0054716584272682,60.0,0.8583593368530273,-0.0,-6.299418942035119e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.020976722240448e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.499539737589656e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,7.016338349785656e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.49952591327019e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004506155964918,284.92291259765625,294.1499938964844,286.2929382324219,282.9537353515625,290.19317626953125,288.2532043457031,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612154681235,1.3290085698614007e-09,0.0009612141293473,-0.0025327641051262,0.0,0.0,0.0,-0.0054716584272682,60.0,0.8583593368530273,-0.0,-6.299418942035119e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.008253255160524e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.48614106164314e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.006443047430366e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.486127964919432e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0004499800852499,284.9227600097656,294.1499938964844,286.2117919921875,282.8956604003906,290.1260986328125,288.23028564453125,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598591132089,1.1704404112578e-09,0.0009598579490557,-0.0021172454580664,0.0,0.0,0.0,-0.0053930478170514,60.0,0.8020117282867432,-0.0,-6.281656794726588e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.008253255160524e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.48614106164314e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.006443047430366e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.486127964919432e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0004499800852499,284.9227600097656,294.1499938964844,286.2117919921875,282.8956604003906,290.1260986328125,288.23028564453125,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598591132089,1.1704404112578e-09,0.0009598579490557,-0.0021172454580664,0.0,0.0,0.0,-0.0053930478170514,60.0,0.8020117282867432,-0.0,-6.281656794726588e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.003021114040166e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.480630978941916e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,7.002372876740992e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.480617882218212e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0004497187328524,284.92266845703125,294.1499938964844,286.1314697265625,282.8376159667969,290.0590515136719,288.2108459472656,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523490443825,1.0982335041376243e-09,0.000952347938437,-0.0019349232316017,0.0,0.0,0.0,-0.0053226058371365,60.0,0.7446287870407104,-0.0,-6.274355257573916e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.003021114040166e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.480630978941916e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,7.002372876740992e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.480617882218212e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0004497187328524,284.92266845703125,294.1499938964844,286.1314697265625,282.8376159667969,290.0590515136719,288.2108459472656,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523490443825,1.0982335041376243e-09,0.000952347938437,-0.0019349232316017,0.0,0.0,0.0,-0.0053226058371365,60.0,0.7446287870407104,-0.0,-6.274355257573916e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.002687875181437e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.480279550189152e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.002113125054166e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,9.480266453465448e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004497020854614,284.9232788085937,294.1499938964844,286.0520324707031,282.7798156738281,289.9956970214844,288.1913146972656,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202433284372,1.0619078949503091e-09,0.0009202422806993,-0.0018715285696089,0.0,0.0,0.0,-0.0051447772420942,60.0,0.6587480306625366,-0.0,-6.273884878282844e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.002687875181437e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.480279550189152e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.002113125054166e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,9.480266453465448e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004497020854614,284.9232788085937,294.1499938964844,286.0520324707031,282.7798156738281,289.9956970214844,288.1913146972656,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202433284372,1.0619078949503091e-09,0.0009202422806993,-0.0018715285696089,0.0,0.0,0.0,-0.0051447772420942,60.0,0.6587480306625366,-0.0,-6.273884878282844e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.007319749798626e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.4851573521737e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,7.005715451668948e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.485144255449995e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0004499334609135,284.9254150390625,294.1499938964844,286.0126647949219,282.75103759765625,289.9671325683594,288.18084716796875,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007888229447416,9.874692175060318e-10,0.0007888219552114,-0.0018072488019242,0.0,0.0,0.0,-0.0044504818506538,60.0,0.5954811573028564,-0.0,-6.280340159037223e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
