time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.00264349183999e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.480232984060422e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,7.002078200457618e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.480219887336716e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0004496998735703,284.9256896972656,294.1499938964844,285.9735717773437,282.7223815917969,289.9359741210937,288.1709289550781,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008780068601481,1.0190081001226752e-09,0.0008780058124102,-0.0018009810009971,0.0,0.0,0.0,-0.0049130488187074,60.0,0.5774378776550293,-0.0,-6.273817376722945e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,4.3314263166394085e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,4.561207970255055e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,3.3688978874124587e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,4.5612017856910825e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0002163633325835,284.9267578125,294.1499938964844,285.8961181640625,282.66558837890625,289.8766174316406,288.1515197753906,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008316706516779,9.479900198172686e-10,0.0008316697203554,-0.0016606101999059,0.0,0.0,0.0,-0.0046280375681817,60.0,0.5174912810325623,-0.0,-1.4522899327573668e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,4.3314263166394085e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,4.561207970255055e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,3.3688978874124587e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,4.5612017856910825e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0002163633325835,284.9267578125,294.1499938964844,285.8961181640625,282.66558837890625,289.8766174316406,288.1515197753906,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008316706516779,9.479900198172686e-10,0.0008316697203554,-0.0016606101999059,0.0,0.0,0.0,-0.0046280375681817,60.0,0.5174912810325623,-0.0,-1.4522899327573668e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.002055594464764e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.479613800067456e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.001620542723686e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.479600703343748e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004496705369092,284.9288635253906,294.1499938964844,285.8197631835937,282.60955810546875,289.8322448730469,288.13104248046875,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662654871121,7.95981891510422e-10,0.0006626540562137,-0.0014299945905804,0.0,0.0,0.0,-0.0037295976653695,60.0,0.3583084046840668,-0.0,-6.272990304978522e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.002055594464764e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.479613800067456e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.001620542723686e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.479600703343748e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004496705369092,284.9288635253906,294.1499938964844,285.8197631835937,282.60955810546875,289.8322448730469,288.13104248046875,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662654871121,7.95981891510422e-10,0.0006626540562137,-0.0014299945905804,0.0,0.0,0.0,-0.0037295976653695,60.0,0.3583084046840668,-0.0,-6.272990304978522e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,2.6968709789798595e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,2.839939588739071e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,2.0975729057681747e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,2.839935768861324e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0001347140496363,284.9314270019531,294.1499938964844,285.7445678710937,282.5545349121094,289.79156494140625,288.1168212890625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005455983919091,6.18065598700923e-10,0.0005455978098325,-0.0010793067049235,0.0,0.0,0.0,-0.003033748595044,60.0,0.2977892458438873,-0.0,-5.630038213411126e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,2.6968709789798595e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,2.839939588739071e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,2.0975729057681747e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,2.839935768861324e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0001347140496363,284.9314270019531,294.1499938964844,285.7445678710937,282.5545349121094,289.79156494140625,288.1168212890625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005455983919091,6.18065598700923e-10,0.0005455978098325,-0.0010793067049235,0.0,0.0,0.0,-0.003033748595044,60.0,0.2977892458438873,-0.0,-5.630038213411126e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,3.027183083759155e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,3.187774564139545e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,2.354482967348304e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,3.187770562362857e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001512137969257,284.9405822753906,294.1499938964844,285.67059326171875,282.50067138671875,289.76690673828125,288.109619140625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225590044166,4.0343989260449575e-10,0.000322558596963,-0.0007380917086265,0.0,0.0,0.0,-0.0018168843816965,60.0,0.1861626058816909,-0.0,-7.0936256868492364e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,3.027183083759155e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,3.187774564139545e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,2.354482967348304e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,3.187770562362857e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001512137969257,284.9405822753906,294.1499938964844,285.67059326171875,282.50067138671875,289.76690673828125,288.109619140625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225590044166,4.0343989260449575e-10,0.000322558596963,-0.0007380917086265,0.0,0.0,0.0,-0.0018168843816965,60.0,0.1861626058816909,-0.0,-7.0936256868492364e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,2.483481148374267e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,2.6152294594794512e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.93160249182256e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,2.6152260033995844e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001240548008354,284.9438781738281,294.1499938964844,285.63409423828125,282.4742736816406,289.7603454589844,288.1100769042969,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263835885562,3.301887097073575e-10,0.000263835536316,-0.0006042362656444,0.0,0.0,0.0,-0.0014862334355711,60.0,0.1461239606142044,-0.0,-4.774331596735237e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,2.0051833416800943e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,2.1115580238983966e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,1.5595918739563785e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,2.111555295414292e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001001628843368,284.9466857910156,294.1499938964844,285.5979309082031,282.4481811523437,289.7557678222656,288.11163330078125,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609400622,2.6723576129761284e-10,0.0002136606781277,-0.0004889068077318,0.0,0.0,0.0,-0.0012034912360832,60.0,0.1130241826176643,-0.0,-3.1124260946313598e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,1.3033903087489309e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,1.3725350981985684e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,1.0137511708308011e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,1.3725331882596947e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,6.510693492600694e-05,284.9505310058594,294.1499938964844,285.526611328125,282.3972473144531,289.750732421875,288.1150817871094,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388817763654,1.7370595239984962e-10,0.0001388816162943,-0.0003177944163326,0.0,0.0,0.0,-0.0007822813349775,60.0,0.0653301179409027,-0.0,-1.315042630345431e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,1.3033903087489309e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,1.3725350981985684e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,1.0137511708308011e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,1.3725331882596947e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,6.510693492600694e-05,284.9505310058594,294.1499938964844,285.526611328125,282.3972473144531,289.750732421875,288.1150817871094,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388817763654,1.7370595239984962e-10,0.0001388816162943,-0.0003177944163326,0.0,0.0,0.0,-0.0007822813349775,60.0,0.0653301179409027,-0.0,-1.315042630345431e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,8.895434802980162e-06,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.367336133436766e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,6.91869308866444e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.36732340051094e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,4.443446232471615e-05,284.9525756835937,294.1499938964844,285.4566955566406,282.3480224609375,289.7484436035156,288.11749267578125,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.47844164329581e-05,1.1855139092631362e-10,9.478430001763628e-05,-0.0002168893261114,0.0,0.0,0.0,-0.0005338934715837,60.0,0.0373554714024066,-0.0,-6.125269180756732e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,8.895434802980162e-06,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.367336133436766e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,6.91869308866444e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.36732340051094e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,4.443446232471615e-05,284.9525756835937,294.1499938964844,285.4566955566406,282.3480224609375,289.7484436035156,288.11749267578125,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.47844164329581e-05,1.1855139092631362e-10,9.478430001763628e-05,-0.0002168893261114,0.0,0.0,0.0,-0.0005338934715837,60.0,0.0373554714024066,-0.0,-6.125269180756732e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,6.5499234551680274e-06,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,6.897395905980375e-06,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,5.094400876259897e-06,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,6.897386811033357e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,3.271816603955813e-05,284.9537353515625,294.1499938964844,285.3882751464844,282.3007202148437,289.7472839355469,288.11895751953125,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979196768952534e-05,8.729213185620921e-11,6.979188037803397e-05,-0.0001597007067175,0.0,0.0,0.0,-0.000393118156353,60.0,0.0215537138283252,-0.0,-3.320957120411805e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,6.5499234551680274e-06,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,6.897395905980375e-06,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,5.094400876259897e-06,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,6.897386811033357e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,3.271816603955813e-05,284.9537353515625,294.1499938964844,285.3882751464844,282.3007202148437,289.7472839355469,288.11895751953125,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.979196768952534e-05,8.729213185620921e-11,6.979188037803397e-05,-0.0001597007067175,0.0,0.0,0.0,-0.000393118156353,60.0,0.0215537138283252,-0.0,-3.320957120411805e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,4.893040113529423e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,5.152615358383628e-06,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,3.80570963898208e-06,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,5.152608082426013e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,2.4441704226774164e-05,284.954345703125,294.1499938964844,285.3213806152344,282.2555236816406,289.74664306640625,288.1198425292969,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213727854425088e-05,6.521055917474428e-11,5.213721306063235e-05,-0.0001193025309476,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0130643369629979,-0.0,-1.8533111156848747e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,4.893040113529423e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,5.152615358383628e-06,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,3.80570963898208e-06,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,5.152608082426013e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,2.4441704226774164e-05,284.954345703125,294.1499938964844,285.3213806152344,282.2555236816406,289.74664306640625,288.1198425292969,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213727854425088e-05,6.521055917474428e-11,5.213721306063235e-05,-0.0001193025309476,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0130643369629979,-0.0,-1.8533111156848747e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,4.12245526604238e-06,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,4.341150997788645e-06,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,3.206364226571168e-06,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,4.341145086073084e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,2.0592482542269863e-05,284.9545593261719,294.1499938964844,285.2885437011719,282.2337646484375,289.7464599609375,288.1200866699219,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648042994552e-05,5.494090252189388e-11,4.392642586026341e-05,-0.0001005142112262,0.0,0.0,0.0,-0.0002474252542015,60.0,0.0101635297760367,-0.0,-1.3155360134575744e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,3.370793592694099e-06,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,3.549613666109508e-06,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,2.6217364847980207e-06,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,3.549608891262324e-06,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.683778282313142e-05,284.9546813964844,294.1499938964844,285.2561340332031,282.21258544921875,289.746337890625,288.12030029296875,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.591721542761661e-05,4.492333588457242e-11,3.5917171771870926e-05,-8.218710718210787e-05,0.0,0.0,0.0,-0.0002023113629547,60.0,0.007671499159187,-0.0,-8.795390110671875e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,2.0222064449626487e-06,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,2.1294843008945463e-06,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,1.5728321614005836e-06,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,2.1294813450367656e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,1.0101322914124466e-05,284.9548034667969,294.1499938964844,285.1925354003906,282.172119140625,289.7462158203125,288.1204833984375,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1547593860304914e-05,2.6950540757408877e-11,2.154756657546386e-05,-4.930591603624634e-05,0.0,0.0,0.0,-0.0001213713840115,60.0,0.0033791272435337,-0.0,-3.1654963372762523e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,2.0222064449626487e-06,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,2.1294843008945463e-06,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,1.5728321614005836e-06,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,2.1294813450367656e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,1.0101322914124466e-05,284.9548034667969,294.1499938964844,285.1925354003906,282.172119140625,289.7462158203125,288.1204833984375,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1547593860304914e-05,2.6950540757408877e-11,2.154756657546386e-05,-4.930591603624634e-05,0.0,0.0,0.0,-0.0001213713840115,60.0,0.0033791272435337,-0.0,-3.1654963372762523e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,1.304896272813494e-06,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.3741208704232122e-06,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,1.0149224181077443e-06,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,1.374118937746971e-06,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,6.518215741380118e-06,284.9548034667969,294.1499938964844,285.1499938964844,282.1458740234375,289.7461853027344,288.1205444335937,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904355000704529e-05,1.7390781523185517e-11,1.3904336810810491e-05,-3.1816369300941005e-05,0.0,0.0,0.0,-7.831919356249273e-05,60.0,0.0016573560424149,-0.0,-1.3180830558956467e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,1.0394688843007316e-06,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.0946125712507635e-06,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,8.084783189588052e-07,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,1.0946110933218731e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,5.192353455640841e-06,284.9548034667969,294.1499938964844,285.1307067871094,282.1342468261719,289.7461853027344,288.1205444335937,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076173905166796e-05,1.3853460045787358e-11,1.1076159353251567e-05,-2.5344781533931385e-05,0.0,0.0,0.0,-6.238887726794928e-05,60.0,0.0012368630850687,-0.0,-8.363996127636053e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,4.480066024825647e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,4.717732906556194e-07,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,3.484506692075229e-07,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,4.717726653780119e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,2.2378817448043264e-06,284.9547424316406,294.1499938964844,285.0706787109375,282.0992126464844,289.7461853027344,288.1205444335937,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.773791715706466e-06,5.970800243115804e-12,4.773785803990904e-06,-1.0923505215032492e-05,0.0,0.0,0.0,-2.688937820494175e-05,60.0,0.0001462380605516,-0.0,-1.5536729888743217e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,4.480066024825647e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,4.717732906556194e-07,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,3.484506692075229e-07,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,4.717726653780119e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,2.2378817448043264e-06,284.9547424316406,294.1499938964844,285.0706787109375,282.0992126464844,289.7461853027344,288.1205444335937,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.773791715706466e-06,5.970800243115804e-12,4.773785803990904e-06,-1.0923505215032492e-05,0.0,0.0,0.0,-2.688937820494175e-05,60.0,0.0001462380605516,-0.0,-1.5536729888743217e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,1.5307917067275414e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.6120000623232045e-07,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.1906195140909405e-07,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.6119979306949977e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.646608537470456e-07,284.9547424316406,294.1499938964844,285.0125427246094,282.0671691894531,289.7461853027344,288.1205444335937,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.631177383387694e-06,2.040162093083775e-12,1.6311753370246151e-06,-3.7324832646845607e-06,0.0,0.0,0.0,-9.187933756038548e-06,60.0,-2.8705114800686715e-06,-0.0,-1.8139405721841892e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,1.5307917067275414e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.6120000623232045e-07,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.1906195140909405e-07,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.6119979306949977e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.646608537470456e-07,284.9547424316406,294.1499938964844,285.0125427246094,282.0671691894531,289.7461853027344,288.1205444335937,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.631177383387694e-06,2.040162093083775e-12,1.6311753370246151e-06,-3.7324832646845607e-06,0.0,0.0,0.0,-9.187933756038548e-06,60.0,-2.8705114800686715e-06,-0.0,-1.8139405721841892e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,7.755067343850899e-08,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,8.166473008941466e-08,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.031737598277688e-08,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,8.166461640257695e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,3.873809930610151e-07,284.9547424316406,294.1499938964844,284.98419189453125,282.05230712890625,289.7461853027344,288.1205444335937,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.263729114332818e-07,1.0335602816310965e-12,8.263718882517423e-07,-1.8909126993094103e-06,0.0,0.0,0.0,-4.654721124097705e-06,60.0,-2.1001018467359245e-05,-0.0,-4.655452997930076e-14,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,3.3461763138120666e-08,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,3.5236908502156445e-08,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,2.6025897881254423e-08,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,3.5236858764164936e-08,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.6714815842533429e-07,284.9547424316406,294.1499938964844,284.9563293457031,282.0382995605469,289.7461853027344,288.1205444335937,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.565713768693968e-07,4.459614372665649e-13,3.565709505437553e-07,-8.159061621881847e-07,0.0,0.0,0.0,-2.008455339819193e-06,60.0,-2.2735808670404367e-05,-0.0,-8.667393381787611e-15,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,1.877876520950394e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.977497721128429e-09,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.4605752163276975e-09,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.9774950565931704e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.380365817435177e-09,284.9547119140625,294.1499938964844,284.9021301269531,282.0127258300781,289.7461853027344,288.1205444335937,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0001602152319723e-08,2.5036916645264883e-14,2.0001577283323968e-08,-4.5772971191127e-08,0.0,0.0,0.0,-1.1266092769801617e-07,60.0,-2.85984315269161e-05,-0.0,-2.7297626921823628e-17,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,1.877876520950394e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.977497721128429e-09,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.4605752163276975e-09,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.9774950565931704e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.380365817435177e-09,284.9547119140625,294.1499938964844,284.9021301269531,282.0127258300781,289.7461853027344,288.1205444335937,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0001602152319723e-08,2.5036916645264883e-14,2.0001577283323968e-08,-4.5772971191127e-08,0.0,0.0,0.0,-1.1266092769801617e-07,60.0,-2.85984315269161e-05,-0.0,-2.7297626921823628e-17,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-3.7557532084342416e-10,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-3.95499549776801e-10,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-2.921150543677697e-10,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-3.9549899466528865e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.8760732967137983e-09,284.9547119140625,294.1499938964844,284.8500061035156,281.9906921386719,289.7461853027344,288.1205444335937,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,3.988261720877517e-09,-4.973618224083168e-15,-3.988256835896209e-09,9.135415091066081e-09,0.0,0.0,0.0,2.2468157112598426e-08,60.0,-3.4873876302299323e-06,-0.0,-1.0919050851447514e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-3.7557532084342416e-10,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-3.95499549776801e-10,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-2.921150543677697e-10,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-3.9549899466528865e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.8760732967137983e-09,284.9547119140625,294.1499938964844,284.8500061035156,281.9906921386719,289.7461853027344,288.1205444335937,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,3.988261720877517e-09,-4.973618224083168e-15,-3.988256835896209e-09,9.135415091066081e-09,0.0,0.0,0.0,2.2468157112598426e-08,60.0,-3.4873876302299323e-06,-0.0,-1.0919050851447514e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,2.55841490571021e-13,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.694138586268463e-13,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.9898844941593221e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,2.69413479156086e-13,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.2779790246886249e-12,284.9547119140625,294.1499938964844,284.79931640625,281.9725341796875,289.7461853027344,288.1205444335937,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5651369591796213e-13,-1.3161374951088405e-17,2.565268689743577e-13,-1.7616992933899844e-12,0.0,0.0,0.0,0.0,60.0,4.4273206185607705e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,2.55841490571021e-13,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.694138586268463e-13,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.9898844941593221e-13,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,2.69413479156086e-13,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.2779790246886249e-12,284.9547119140625,294.1499938964844,284.79931640625,281.9725341796875,289.7461853027344,288.1205444335937,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5651369591796213e-13,-1.3161374951088405e-17,2.565268689743577e-13,-1.7616992933899844e-12,0.0,0.0,0.0,0.0,60.0,4.4273206185607705e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,284.7493896484375,281.958251953125,289.7461853027344,288.1205444335937,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,5.704770956072025e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
