time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181560,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.9164733886719,282.052978515625,289.7461853027344,288.1205444335937,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.3035235042480051e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8888244628906,282.05389404296875,289.7461853027344,288.1205444335937,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.2111855767216184e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8888244628906,282.05389404296875,289.7461853027344,288.1205444335937,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.2111855767216184e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8624267578125,282.05255126953125,289.7461853027344,288.1205444335937,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.125474227592349e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8624267578125,282.05255126953125,289.7461853027344,288.1205444335937,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.125474227592349e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8373107910156,282.0487060546875,289.7461853027344,288.1205444335937,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0457289363330349e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8373107910156,282.0487060546875,289.7461853027344,288.1205444335937,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.377978841192285e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0457289363330349e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8135070800781,282.04217529296875,289.7461853027344,288.1205444335937,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,9.717903139971895e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8135070800781,282.04217529296875,289.7461853027344,288.1205444335937,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,9.717903139971895e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,2.55841490571021e-13,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.694138586268463e-13,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.9898844941593221e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,2.69413479156086e-13,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.80206298828125,282.0378112792969,289.7461853027344,288.1205444335937,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.398992463015226e-12,-1.5821108036303658e-17,-2.398976633663508e-12,2.5752813510165895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.387719046571874e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7909851074219,282.0326843261719,289.7461853027344,288.1205444335937,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,9.045920705830212e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7698059082031,282.0199584960937,289.7461853027344,288.1205444335937,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,8.402857929468155e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7698059082031,282.0199584960937,289.7461853027344,288.1205444335937,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,8.402857929468155e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.75,282.0038146972656,289.7461853027344,288.1205444335937,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,7.829019637028978e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.75,282.0038146972656,289.7461853027344,288.1205444335937,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,7.829019637028978e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.73291015625,281.9877624511719,289.7461853027344,288.1205444335937,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,7.2845563181545e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.73291015625,281.9877624511719,289.7461853027344,288.1205444335937,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,7.2845563181545e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7197265625,281.9753723144531,289.7461853027344,288.1205444335937,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,6.74555849400349e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7197265625,281.9753723144531,289.7461853027344,288.1205444335937,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,6.74555849400349e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7144775390625,281.970458984375,289.7461853027344,288.1205444335937,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,6.497806452898658e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7101135253906,281.9663391113281,289.7461853027344,288.1205444335937,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,6.262806095946871e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7038269042969,281.96044921875,289.7461853027344,288.1205444335937,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,5.817170176669606e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7038269042969,281.96044921875,289.7461853027344,288.1205444335937,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,5.817170176669606e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.7005615234375,281.9573669433594,289.7461853027344,288.1205444335937,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.4398201872757294e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,5.405692036219989e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.7005615234375,281.9573669433594,289.7461853027344,288.1205444335937,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.4398201872757294e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,5.405692036219989e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.70001220703125,281.95684814453125,289.7461853027344,288.1205444335937,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,5.022905611440365e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.70001220703125,281.95684814453125,289.7461853027344,288.1205444335937,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,5.022905611440365e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.701904296875,281.9586486816406,289.7461853027344,288.1205444335937,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.667444670758414e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.701904296875,281.9586486816406,289.7461853027344,288.1205444335937,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.667444670758414e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.70367431640625,281.9602966308594,289.7461853027344,288.1205444335937,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.498253645124351e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7059326171875,281.9624328613281,289.7461853027344,288.1205444335937,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.355477187800716e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7118225097656,281.96795654296875,289.7461853027344,288.1205444335937,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.036905920656864e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7118225097656,281.96795654296875,289.7461853027344,288.1205444335937,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,4.036905920656864e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.71929931640625,281.9749755859375,289.7461853027344,288.1205444335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.4398201872757294e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,3.746571053397929e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.71929931640625,281.9749755859375,289.7461853027344,288.1205444335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.4398201872757294e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,3.746571053397929e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.72802734375,281.9831848144531,289.7461853027344,288.1205444335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.480601549199492e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.72802734375,281.9831848144531,289.7461853027344,288.1205444335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.480601549199492e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7377624511719,281.9923095703125,289.7461853027344,288.1205444335937,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.2333048238797346e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7377624511719,281.9923095703125,289.7461853027344,288.1205444335937,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.2333048238797346e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7428894042969,281.99713134765625,289.7461853027344,288.1205444335937,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.1155767032942094e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7481689453125,282.0021057128906,289.7461853027344,288.1205444335937,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,3.0035417353246885e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7590026855469,282.01226806640625,289.7461853027344,288.1205444335937,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.7910849098589097e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
