time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7590026855469,282.01226806640625,289.7461853027344,288.1205444335937,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.7910849098589097e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7699279785156,282.02252197265625,289.7461853027344,288.1205444335937,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.593429542230297e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7699279785156,282.02252197265625,289.7461853027344,288.1205444335937,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.593429542230297e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7806701660156,282.0326232910156,289.7461853027344,288.1205444335937,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.4105756324388494e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7806701660156,282.0326232910156,289.7461853027344,288.1205444335937,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.4105756324388494e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7909851074219,282.04229736328125,289.7461853027344,288.1205444335937,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.24001823312392e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7909851074219,282.04229736328125,289.7461853027344,288.1205444335937,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.24001823312392e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7958374023437,282.046875,289.7461853027344,288.1205444335937,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.160090701863737e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8005065917969,282.0512390136719,289.7461853027344,288.1205444335937,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,2.0826681179642042e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8089904785156,282.0592041015625,289.7461853027344,288.1205444335937,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.9357929659236106e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8089904785156,282.0592041015625,289.7461853027344,288.1205444335937,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.9357929659236106e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8161315917969,282.06591796875,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.7991648348925082e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8161315917969,282.06591796875,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.7991648348925082e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8216552734375,282.07110595703125,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.6723282669772749e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8216552734375,282.07110595703125,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.6723282669772749e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8252258300781,282.074462890625,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.5539173148226837e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8252258300781,282.074462890625,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.5539173148226837e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.82623291015625,282.07537841796875,289.7461853027344,288.1205444335937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779789239103465e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.499721520303865e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8266296386719,282.0757751464844,289.7461853027344,288.1205444335937,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.4464364994637438e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.82550048828125,282.07470703125,289.7461853027344,288.1205444335937,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.967677102325151e-12,-1.1120056981068818e-17,2.9676881611873096e-12,-4.417203582074425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3722018366024713e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.82550048828125,282.07470703125,289.7461853027344,288.1205444335937,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.967677102325151e-12,-1.1120056981068818e-17,2.9676881611873096e-12,-4.417203582074425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3722018366024713e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.82159423828125,282.071044921875,289.7461853027344,288.1205444335937,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.439820352711852e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,1.2599390686318657e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,-2.55841490571021e-13,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,-2.694138586268463e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,-1.9898844941593221e-13,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,-2.69413479156086e-13,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,-1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.82159423828125,282.071044921875,289.7461853027344,288.1205444335937,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6782810955079974e-13,-1.439820352711852e-17,3.6784250233463933e-13,1.6012539601553688e-12,0.0,0.0,0.0,0.0,60.0,1.2599390686318657e-07,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8146057128906,282.0644836425781,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.1663487953228469e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8146057128906,282.0644836425781,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.1663487953228469e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8042297363281,282.05474853515625,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0811839246116508e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.8042297363281,282.05474853515625,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0811839246116508e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.7976989746094,282.0486145019531,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0424726326618838e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0,284.9547119140625,294.1499938964844,283.79022216796875,282.04156494140625,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1217088918185365e-13,-1.3779790066284074e-17,3.1218468565449853e-13,-8.022265306478068e-14,0.0,0.0,0.0,0.0,60.0,1.0055830301780588e-07,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,2.55841490571021e-13,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.694138586268463e-13,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.9898844941593221e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,2.69413479156086e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.772216796875,282.0246887207031,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.398992463015226e-12,-1.5821109690664886e-17,-2.398976633663508e-12,2.5752813510165895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.35675004143377e-08,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,2.55841490571021e-13,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.694138586268463e-13,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.9898844941593221e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,2.69413479156086e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,1.2779790246886249e-12,284.9547119140625,294.1499938964844,283.772216796875,282.0246887207031,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.398992463015226e-12,-1.5821109690664886e-17,-2.398976633663508e-12,2.5752813510165895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.35675004143377e-08,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,1.4342473875217363e-09,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.5103340800237675e-09,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.11552922454905e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.5103319706000207e-09,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.164350446231538e-09,284.9547119140625,294.1499938964844,283.75,282.0038146972656,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5279036702509078e-08,1.9097585993621723e-14,1.527901716258384e-08,-3.4965491835237124e-08,0.0,0.0,0.0,-8.606002666056156e-08,60.0,-1.7175294715343623e-06,-0.0,-1.5923516304860176e-17,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,1.4342473875217363e-09,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.5103340800237675e-09,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.11552922454905e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,1.5103319706000207e-09,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.164350446231538e-09,284.9547119140625,294.1499938964844,283.75,282.0038146972656,289.7461853027344,288.1205444335937,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5279036702509078e-08,1.9097585993621723e-14,1.527901716258384e-08,-3.4965491835237124e-08,0.0,0.0,0.0,-8.606002666056156e-08,60.0,-1.7175294715343623e-06,-0.0,-1.5923516304860176e-17,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,8.35757418826688e-09,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,8.800942197240147e-09,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.5003558091802915e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,8.80093065092069e-09,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,4.1747739487618674e-08,284.9547119140625,294.1499938964844,283.7240295410156,281.9794311523437,289.7461853027344,288.1205444335937,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.905056603225604e-08,1.1139829022340648e-13,8.905045234541833e-08,-2.0376967313495697e-07,0.0,0.0,0.0,-5.01589966006577e-07,60.0,-1.3038832548772916e-05,-0.0,-5.406936351217708e-16,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,8.35757418826688e-09,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,8.800942197240147e-09,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,6.5003558091802915e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,8.80093065092069e-09,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,4.1747739487618674e-08,284.9547119140625,294.1499938964844,283.7240295410156,281.9794311523437,289.7461853027344,288.1205444335937,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.905056603225604e-08,1.1139829022340648e-13,8.905045234541833e-08,-2.0376967313495697e-07,0.0,0.0,0.0,-5.01589966006577e-07,60.0,-1.3038832548772916e-05,-0.0,-5.406936351217708e-16,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.2310376007462764e-07,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,1.296344009915629e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.574767290132513e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,1.296342304613063e-07,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,6.149277282929688e-07,284.9546203613281,294.1499938964844,283.6951599121094,281.9523010253906,289.7462158203125,288.1205139160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3116643913235748e-06,1.6405614930783965e-12,1.311662686021009e-06,-3.001438699357095e-06,0.0,0.0,0.0,-7.388240192085504e-06,60.0,-0.0005207356880418,-0.0,-1.1730957730823194e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,1.2310376007462764e-07,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,1.296344009915629e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.574767290132513e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,1.296342304613063e-07,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,6.149277282929688e-07,284.9546203613281,294.1499938964844,283.6951599121094,281.9523010253906,289.7462158203125,288.1205139160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3116643913235748e-06,1.6405614930783965e-12,1.311662686021009e-06,-3.001438699357095e-06,0.0,0.0,0.0,-7.388240192085504e-06,60.0,-0.0005207356880418,-0.0,-1.1730957730823194e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,2.8368114612931095e-07,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,2.98730384429291e-07,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.2064158144985413e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,2.98729986525359e-07,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,1.4170435633786838e-06,284.9546203613281,294.1499938964844,283.6797180175781,281.93780517578125,289.7462158203125,288.1205139160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0226131002564216e-06,3.780541851794439e-12,3.0226094622776145e-06,-6.9165380409685895e-06,0.0,0.0,0.0,-1.702552253846079e-05,60.0,-0.0016378584550693,-0.0,-6.229479280507599e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,5.536606977329939e-07,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,5.830323175359808e-07,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,4.306263292619406e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,5.830315217281168e-07,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,2.7656449219648493e-06,284.95465087890625,294.1499938964844,283.6636047363281,281.92266845703125,289.7462158203125,288.1205139160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899265488551464e-06,7.378530078594459e-12,5.89925821259385e-06,-1.349906324321637e-05,0.0,0.0,0.0,-3.322890552226454e-05,60.0,-0.0035918680950999,-0.0,-2.372893114638286e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.578573460392363e-06,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,1.6623166629869957e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,1.227783172907948e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,1.6623143892502412e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,7.885288141551428e-06,284.9546813964844,294.1499938964844,283.6295471191406,281.89068603515625,289.74615478515625,288.1205749511719,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6819818483782e-05,2.103749119353181e-11,1.6819798474898562e-05,-3.848808773909696e-05,0.0,0.0,0.0,-9.474129183217884e-05,60.0,-0.011412545107305,-0.0,-1.9289474531558604e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,1.578573460392363e-06,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,1.6623166629869957e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,1.227783172907948e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,1.6623143892502412e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,7.885288141551428e-06,284.9546813964844,294.1499938964844,283.6295471191406,281.89068603515625,289.74615478515625,288.1205749511719,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6819818483782e-05,2.103749119353181e-11,1.6819798474898562e-05,-3.848808773909696e-05,0.0,0.0,0.0,-9.474129183217884e-05,60.0,-0.011412545107305,-0.0,-1.9289474531558604e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
