time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186540,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,3.3668304695311235e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,3.545440449670423e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,2.618654207253712e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,3.5454356748232385e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,1.681798676145263e-05,284.95489501953125,294.1499938964844,283.5932006835937,281.8565673828125,289.74591064453125,288.12078857421875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587401079130359e-05,4.4869542109582377e-11,3.5873967135557905e-05,-8.208888175431639e-05,0.0,0.0,0.0,-0.0002020681276917,60.0,-0.0267334003001451,-0.0,-8.774721227400306e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,3.3668304695311235e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,3.545440449670423e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,2.618654207253712e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,3.5454356748232385e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,1.681798676145263e-05,284.95489501953125,294.1499938964844,283.5932006835937,281.8565673828125,289.74591064453125,288.12078857421875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587401079130359e-05,4.4869542109582377e-11,3.5873967135557905e-05,-8.208888175431639e-05,0.0,0.0,0.0,-0.0002020681276917,60.0,-0.0267334003001451,-0.0,-8.774721227400306e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,5.53717973161838e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,5.830926511407597e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,4.306708888179855e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,5.830918780702632e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,2.7659310944727625e-05,284.9554138183594,294.1499938964844,283.5548095703125,281.82049560546875,289.74530029296875,288.12127685546875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899963798583485e-05,7.3793936239408e-11,5.89995615882799e-05,-0.0001350060338154,0.0,0.0,0.0,-0.0003323281998746,60.0,-0.048401866108179,-0.0,-2.3733842668960387e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,5.53717973161838e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,5.830926511407597e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,4.306708888179855e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,5.830918780702632e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,2.7659310944727625e-05,284.9554138183594,294.1499938964844,283.5548095703125,281.82049560546875,289.74530029296875,288.12127685546875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899963798583485e-05,7.3793936239408e-11,5.89995615882799e-05,-0.0001350060338154,0.0,0.0,0.0,-0.0003323281998746,60.0,-0.048401866108179,-0.0,-2.3733842668960387e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,8.42989538796246e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,8.877100299287122e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,6.556605967489304e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,8.877088475855999e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,4.21090007876046e-05,284.9563293457031,294.1499938964844,283.5145263671875,281.7826538085937,289.7439880371094,288.1221008300781,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.982198778539896e-05,1.1234511931856872e-10,8.982187137007713e-05,-0.0002055353688774,0.0,0.0,0.0,-0.0005059418035671,60.0,-0.0794145986437797,-0.0,-5.500918609513402e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,8.42989538796246e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,8.877100299287122e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,6.556605967489304e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,8.877088475855999e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,4.21090007876046e-05,284.9563293457031,294.1499938964844,283.5145263671875,281.7826538085937,289.7439880371094,288.1221008300781,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.982198778539896e-05,1.1234511931856872e-10,8.982187137007713e-05,-0.0002055353688774,0.0,0.0,0.0,-0.0005059418035671,60.0,-0.0794145986437797,-0.0,-5.500918609513402e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,1.0900938832492102e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,1.14792319436674e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.478534255118575e-06,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.147921648225747e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,5.445235001388937e-05,284.9573059082031,294.1499938964844,283.4937438964844,281.7631530761719,289.7426452636719,288.1226501464844,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161511027021,1.4527640201933423e-10,0.0001161509571829,-0.0002657832228578,0.0,0.0,0.0,-0.0006542463088408,60.0,-0.0996737480163574,-0.0,-9.198533046372859e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,1.473034262744477e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.551178502268158e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,1.14569684228627e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,1.551176501379814e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.358098082477227e-05,284.9587707519531,294.1499938964844,283.4725952148437,281.7432861328125,289.74029541015625,288.1231384277344,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569536107126,1.9631034298139838e-10,0.0001569534215377,-0.0003591499407775,0.0,0.0,0.0,-0.0008840755326673,60.0,-0.1306682378053665,-0.0,-1.6796410928776595e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,2.7614383725449443e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,2.907932321249973e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,2.1477921109180897e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,2.907928319473285e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001379393215756,284.9638977050781,294.1499938964844,283.42919921875,281.7025451660156,289.728759765625,288.12017822265625,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942346327472,3.6801525715723926e-10,0.0002942342835012,-0.0006732841138727,0.0,0.0,0.0,-0.0016573420725762,60.0,-0.24167001247406,-0.0,-5.902846211824908e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,2.7614383725449443e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,2.907932321249973e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,2.1477921109180897e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,2.907928319473285e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001379393215756,284.9638977050781,294.1499938964844,283.42919921875,281.7025451660156,289.728759765625,288.12017822265625,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942346327472,3.6801525715723926e-10,0.0002942342835012,-0.0006732841138727,0.0,0.0,0.0,-0.0016573420725762,60.0,-0.24167001247406,-0.0,-5.902846211824908e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,4.578699008561671e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,4.821598486159928e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,3.5612214560387656e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,4.8215919377980754e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0002287151000928,284.9697265625,294.1499938964844,283.38458251953125,281.6606140136719,289.6947326660156,288.0944519042969,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004996939678676,6.220476911344971e-10,0.0004996933275833,-0.0011356801260262,0.0,0.0,0.0,-0.0028128351550549,60.0,-0.438997209072113,-0.0,-1.6228369759119232e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,4.578699008561671e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,4.821598486159928e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,3.5612214560387656e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,4.8215919377980754e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0002287151000928,284.9697265625,294.1499938964844,283.38458251953125,281.6606140136719,289.6947326660156,288.0944519042969,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004996939678676,6.220476911344971e-10,0.0004996933275833,-0.0011356801260262,0.0,0.0,0.0,-0.0028128351550549,60.0,-0.438997209072113,-0.0,-1.6228369759119232e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.005276660900563e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.483005123911424e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.004125654930249e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,9.48299202718772e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.000449831422884,284.9734191894531,294.1499938964844,283.3388977050781,281.6177062988281,289.6285095214844,288.05078125,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006260517984628,7.990031969384859e-10,0.0006260510417632,-0.0014745406806468,0.0,0.0,0.0,-0.0035469804424792,60.0,-0.6793401837348938,-0.0,-6.277468855842018e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.005276660900563e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.483005123911424e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.004125654930249e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,9.48299202718772e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.000449831422884,284.9734191894531,294.1499938964844,283.3388977050781,281.6177062988281,289.6285095214844,288.05078125,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006260517984628,7.990031969384859e-10,0.0006260510417632,-0.0014745406806468,0.0,0.0,0.0,-0.0035469804424792,60.0,-0.6793401837348938,-0.0,-6.277468855842018e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.003176091937348e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.480793232796714e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,7.002491474850103e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.48078086366877e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0004497265035752,284.9753723144531,294.1499938964844,283.2923889160156,281.57403564453125,289.5469665527344,287.9952697753906,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473159348592,8.944813223443756e-10,0.0007473150035366,-0.0016042897477746,0.0,0.0,0.0,-0.0041997442021965,60.0,-0.866672933101654,-0.0,-6.274536445971536e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.003176091937348e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.480793232796714e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,7.002491474850103e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.48078086366877e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0004497265035752,284.9753723144531,294.1499938964844,283.2923889160156,281.57403564453125,289.5469665527344,287.9952697753906,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473159348592,8.944813223443756e-10,0.0007473150035366,-0.0016042897477746,0.0,0.0,0.0,-0.0041997442021965,60.0,-0.866672933101654,-0.0,-6.274536445971536e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,9.003760351333767e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.481408778810874e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.00294622220099e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.481395682087168e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0004497557238209,284.97613525390625,294.1499938964844,283.2688903808594,281.5519714355469,289.5043029785156,287.96710205078125,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007413115818053,8.956677066684901e-10,0.0007413107086904,-0.0016134131001308,0.0,0.0,0.0,-0.0041701006703078,60.0,-0.9080530405044556,-0.0,-6.275349306861244e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,6.367759488057345e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,6.705568375764415e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,4.952717063133605e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,6.705559644615278e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0003180822532158,284.9772033691406,294.1499938964844,283.2452697753906,281.52978515625,289.4599914550781,287.9379272460937,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008719318429939,9.993623706350263e-10,0.0008719308534637,-0.0017554074293002,0.0,0.0,0.0,-0.0048623671755194,60.0,-0.9528571963310242,-0.0,-3.138796955681755e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.023262100527064e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.501945169176906e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,7.018113683443516e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.501932800048962e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.000450729887234,284.97674560546875,294.1499938964844,283.19775390625,281.4851379394531,289.36932373046875,287.85870361328125,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493693942204,1.344885869336565e-09,0.0009493680554442,-0.002586351474747,0.0,0.0,0.0,-0.0054193013347685,60.0,-1.128930926322937,-0.0,-6.302555988213498e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.023262100527064e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.501945169176906e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,7.018113683443516e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.501932800048962e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.000450729887234,284.97674560546875,294.1499938964844,283.19775390625,281.4851379394531,289.36932373046875,287.85870361328125,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493693942204,1.344885869336565e-09,0.0009493680554442,-0.002586351474747,0.0,0.0,0.0,-0.0054193013347685,60.0,-1.128930926322937,-0.0,-6.302555988213498e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.059051080839708e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.539631719235332e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,7.045949314488098e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.539620077703148e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0004525176191236,284.9764404296875,294.1499938964844,283.1499938964844,281.4403076171875,289.2653503417969,287.7132873535156,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009435408865101,1.781068292849852e-09,0.0009435390820726,-0.0037388943601399,0.0,0.0,0.0,-0.0055874879471957,60.0,-1.195281982421875,-0.0,-6.352645698370908e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.059051080839708e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.539631719235332e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,7.045949314488098e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.539620077703148e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0004525176191236,284.9764404296875,294.1499938964844,283.1499938964844,281.4403076171875,289.2653503417969,287.7132873535156,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009435408865101,1.781068292849852e-09,0.0009435390820726,-0.0037388943601399,0.0,0.0,0.0,-0.0055874879471957,60.0,-1.195281982421875,-0.0,-6.352645698370908e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.093707922147588e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.576127195032312e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.072904554661363e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.576115553500132e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0004542488022707,284.9759826660156,294.1499938964844,283.1022644042969,281.3954467773437,289.1601867675781,287.5043029785156,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689590660855,2.23456786407894e-09,0.0009689568541944,-0.0049057025462388,0.0,0.0,0.0,-0.0059205796569585,60.0,-1.2747331857681274,-0.0,-6.401339192052546e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.093707922147588e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.576127195032312e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.072904554661363e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.576115553500132e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0004542488022707,284.9759826660156,294.1499938964844,283.1022644042969,281.3954467773437,289.1601867675781,287.5043029785156,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689590660855,2.23456786407894e-09,0.0009689568541944,-0.0049057025462388,0.0,0.0,0.0,-0.0059205796569585,60.0,-1.2747331857681274,-0.0,-6.401339192052546e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.101038449443875e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.5838462584652e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.078605267452076e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.583833889337257e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0004546149575617,284.9755554199219,294.1499938964844,283.0547180175781,281.3507995605469,289.0558166503906,287.268310546875,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697399218566,2.325841741424028e-09,0.0009697375935502,-0.0051448736339807,0.0,0.0,0.0,-0.0059658293612301,60.0,-1.3169196844100952,-0.0,-6.411657693661256e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.101038449443875e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.5838462584652e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.078605267452076e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.583833889337257e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0004546149575617,284.9755554199219,294.1499938964844,283.0547180175781,281.3507995605469,289.0558166503906,287.268310546875,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697399218566,2.325841741424028e-09,0.0009697375935502,-0.0051448736339807,0.0,0.0,0.0,-0.0059658293612301,60.0,-1.3169196844100952,-0.0,-6.411657693661256e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.099229646380992e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.581941412761807e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,7.077198824845254e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.581929771229623e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004545246483758,284.9753723144531,294.1499938964844,283.0310974121094,281.32861328125,289.0039978027344,287.1509704589844,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695477201603,2.3032893370356078e-09,0.0009695453918538,-0.0050857770256698,0.0,0.0,0.0,-0.0059546525590121,60.0,-1.3342244625091553,-0.0,-6.409106845239877e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.089172817766666e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.571351256454363e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,7.069377170410007e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.57133961492218e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004540222871582,284.9751892089844,294.1499938964844,283.0075988769531,281.3065490722656,288.9524230957031,287.0433654785156,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684762335382,2.177969582461969e-09,0.0009684740798547,-0.0047573926858603,0.0,0.0,0.0,-0.0058925272896885,60.0,-1.3499165773391724,-0.0,-6.394945017973441e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.08758447621949e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.569678513798864e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,7.068140985211357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,9.56966687226668e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004539429501164,284.9748229980469,294.1499938964844,282.9610900878906,281.2628479003906,288.8500671386719,286.8505249023437,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051030151,2.158129230878103e-09,0.000968302891124,-0.0047054048627614,0.0,0.0,0.0,-0.0058826841413974,60.0,-1.3797214031219482,-0.0,-6.39270467672759e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.08758447621949e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.569678513798864e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,7.068140985211357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,9.56966687226668e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004539429501164,284.9748229980469,294.1499938964844,282.9610900878906,281.2628479003906,288.8500671386719,286.8505249023437,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051030151,2.158129230878103e-09,0.000968302891124,-0.0047054048627614,0.0,0.0,0.0,-0.0058826841413974,60.0,-1.3797214031219482,-0.0,-6.39270467672759e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.139269241131842e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.62410485954024e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.10833992343396e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.624093218008056e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004565246927086,284.9745178222656,294.1499938964844,282.9154357910156,281.219970703125,288.7483825683594,286.6239013671875,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738103253766,2.802014176239708e-09,0.0009738075314089,-0.0063926074653863,0.0,0.0,0.0,-0.0062018791213631,60.0,-1.4142498970031738,-0.0,-6.465621282814027e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.139269241131842e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.62410485954024e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.10833992343396e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.624093218008056e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004565246927086,284.9745178222656,294.1499938964844,282.9154357910156,281.219970703125,288.7483825683594,286.6239013671875,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738103253766,2.802014176239708e-09,0.0009738075314089,-0.0063926074653863,0.0,0.0,0.0,-0.0062018791213631,60.0,-1.4142498970031738,-0.0,-6.465621282814027e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.211741416947916e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.700421651359648e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.1647074946668e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.700410009827463e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0004601448599714,284.9742126464844,294.1499938964844,282.87078857421875,281.17803955078125,288.64697265625,286.3193054199219,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049017187484883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4539588689804075,-0.0,-6.56856471437095e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.211741416947916e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.700421651359648e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.1647074946668e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.700410009827463e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0004601448599714,284.9742126464844,294.1499938964844,282.87078857421875,281.17803955078125,288.64697265625,286.3193054199219,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049017187484883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.4539588689804075,-0.0,-6.56856471437095e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.267582936445252e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.759225213201717e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.208139868453145e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.759213571669534e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004629342583939,284.9739685058594,294.1499938964844,282.8274230957031,281.13726806640625,288.5458068847656,285.95947265625,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874842362478,4.400590114528313e-09,0.0009874798124656,-0.0105811636894941,0.0,0.0,0.0,-0.0069943764247,60.0,-1.4939128160476685,-0.0,-6.648438244383216e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.267582936445252e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.759225213201717e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.208139868453145e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.759213571669534e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004629342583939,284.9739685058594,294.1499938964844,282.8274230957031,281.13726806640625,288.5458068847656,285.95947265625,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874842362478,4.400590114528313e-09,0.0009874798124656,-0.0105811636894941,0.0,0.0,0.0,-0.0069943764247,60.0,-1.4939128160476685,-0.0,-6.648438244383216e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.262927051167936e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.75432267296128e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,7.204518624348566e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.754311031429096e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004627016896847,284.9738464355469,294.1499938964844,282.8062438964844,281.1174011230469,288.4954833984375,285.7855529785156,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.342556092495897e-09,0.0009869836503639,-0.0104291131719946,0.0,0.0,0.0,-0.0069656069390475,60.0,-1.5109010934829712,-0.0,-6.641756300496128e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.254908945877104e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,9.745878196554258e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,7.198281673481688e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.745866555022076e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.00046230116277,284.9737243652344,294.1499938964844,282.78546142578125,281.0978698730469,288.4454650878906,285.6268310546875,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242628026673856e-09,0.000986129627563,-0.0101672951132059,0.0,0.0,0.0,-0.006916070356965,60.0,-1.525498867034912,-0.0,-6.630259719031528e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.224482346326111e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.71383778960444e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,7.174616621341556e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.713826148072258e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004607813025359,284.9735412597656,294.1499938964844,282.7452087402344,281.06005859375,288.346435546875,285.360107421875,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.863497521905401e-09,0.0009828879265114,-0.0091739334166049,0.0,0.0,0.0,-0.0067281206138432,60.0,-1.5500324964523315,-0.0,-6.586730449953393e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
