time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188880,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.224482346326111e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.71383778960444e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,7.174616621341556e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.713826148072258e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004607813025359,284.9735412597656,294.1499938964844,282.7452087402344,281.06005859375,288.346435546875,285.360107421875,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.863497521905401e-09,0.0009828879265114,-0.0091739334166049,0.0,0.0,0.0,-0.0067281206138432,60.0,-1.5500324964523315,-0.0,-6.586730449953393e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.19740559766069e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.685324039310216e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.153556362027302e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.685313125373796e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.000459428760223,284.9733581542969,294.1499938964844,282.706787109375,281.0239562988281,288.24871826171875,285.1501770019531,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800057159736,3.526099190409581e-09,0.000980002223514,-0.0082898931577801,0.0,0.0,0.0,-0.0065608546137809,60.0,-1.571444749832153,-0.0,-6.548113873350303e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.19740559766069e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.685324039310216e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.153556362027302e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.685313125373796e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.000459428760223,284.9733581542969,294.1499938964844,282.706787109375,281.0239562988281,288.24871826171875,285.1501770019531,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800057159736,3.526099190409581e-09,0.000980002223514,-0.0082898931577801,0.0,0.0,0.0,-0.0065608546137809,60.0,-1.571444749832153,-0.0,-6.548113873350303e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.193574078381062e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,9.681289520813152e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.150576129788533e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.681278606876732e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004592374025378,284.9732360839844,294.1499938964844,282.6704406738281,280.9898376464844,288.1522216796875,284.9740905761719,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795962832868,3.478319854366418e-09,0.0009795927908271,-0.0081647029146552,0.0,0.0,0.0,-0.0065371640957891,60.0,-1.5935792922973633,-0.0,-6.542654062968722e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.193574078381062e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,9.681289520813152e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.150576129788533e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.681278606876732e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004592374025378,284.9732360839844,294.1499938964844,282.6704406738281,280.9898376464844,288.1522216796875,284.9740905761719,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795962832868,3.478319854366418e-09,0.0009795927908271,-0.0081647029146552,0.0,0.0,0.0,-0.0065371640957891,60.0,-1.5935792922973633,-0.0,-6.542654062968722e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.211398719344288e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.70005930867046e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.164439739426598e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.70004839473404e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.000460127776023,284.9731140136719,294.1499938964844,282.63641357421875,280.95782470703125,288.0567321777344,284.80975341796875,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814946679398,3.700351358659759e-09,0.0009814909426495,-0.0087464675307273,0.0,0.0,0.0,-0.0066472324542701,60.0,-1.618137001991272,-0.0,-6.568043886545638e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.211398719344288e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.70005930867046e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.164439739426598e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.70004839473404e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.000460127776023,284.9731140136719,294.1499938964844,282.63641357421875,280.95782470703125,288.0567321777344,284.80975341796875,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814946679398,3.700351358659759e-09,0.0009814909426495,-0.0087464675307273,0.0,0.0,0.0,-0.0066472324542701,60.0,-1.618137001991272,-0.0,-6.568043886545638e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.22394174267538e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.71326808212325e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,7.174195343395695e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,9.713257168186828e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0004607543523889,284.9730834960937,294.1499938964844,282.62030029296875,280.9427185058594,288.00933837890625,284.7286071777344,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.856605257368528e-09,0.0009828270412981,-0.0091558769345283,0.0,0.0,0.0,-0.0067246942780911,60.0,-1.6309350728988647,-0.0,-6.585941036973963e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.23632615013048e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.726309508550912e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,7.183827256085351e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.726298594614492e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.000461372983409,284.9730224609375,294.1499938964844,282.6048278808594,280.9281921386719,287.962158203125,284.6483154296875,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841503342613,4.01088184887044e-09,0.0009841463761404,-0.0095601007342338,0.0,0.0,0.0,-0.0068011763505637,60.0,-1.6436210870742798,-0.0,-6.603635682722597e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.255778422812e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,9.746793512022124e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,7.198956882348284e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.7467825980857e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0004623446438927,284.97296142578125,294.1499938964844,282.5759582519531,280.90106201171875,287.868408203125,284.4925231933594,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253191576708559e-09,0.0009862186852842,-0.0101949740201234,0.0,0.0,0.0,-0.0069213011302053,60.0,-1.6676950454711914,-0.0,-6.631474747109678e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.255778422812e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,9.746793512022124e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,7.198956882348284e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.7467825980857e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0004623446438927,284.97296142578125,294.1499938964844,282.5759582519531,280.90106201171875,287.868408203125,284.4925231933594,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253191576708559e-09,0.0009862186852842,-0.0101949740201234,0.0,0.0,0.0,-0.0069213011302053,60.0,-1.6676950454711914,-0.0,-6.631474747109678e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.262989624403416e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.754386701388285e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,7.204565190477297e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.754376515047623e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004627048911061,284.9729309082031,294.1499938964844,282.54998779296875,280.8766784667969,287.77569580078125,284.3500366210937,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342995296724439e-09,0.0009869870264083,-0.0104302633553743,0.0,0.0,0.0,-0.0069658230058848,60.0,-1.6883045434951782,-0.0,-6.641807459573101e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.262989624403416e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.754386701388285e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,7.204565190477297e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.754376515047623e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004627048911061,284.9729309082031,294.1499938964844,282.54998779296875,280.8766784667969,287.77569580078125,284.3500366210937,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342995296724439e-09,0.0009869870264083,-0.0104302633553743,0.0,0.0,0.0,-0.0069658230058848,60.0,-1.6883045434951782,-0.0,-6.641807459573101e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.256591874873266e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.747649164637552e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,7.199588435469195e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.747638978296892e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004623853019438,284.9729309082031,294.1499938964844,282.52618408203125,280.85565185546875,287.6842346191406,284.22589111328125,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263237762813787e-09,0.000986305414699,-0.0102212950587272,0.0,0.0,0.0,-0.006926286034286,60.0,-1.7048547267913818,-0.0,-6.632630089598024e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.256591874873266e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.747649164637552e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,7.199588435469195e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.747638978296892e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004623853019438,284.9729309082031,294.1499938964844,282.52618408203125,280.85565185546875,287.6842346191406,284.22589111328125,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263237762813787e-09,0.000986305414699,-0.0102212950587272,0.0,0.0,0.0,-0.006926286034286,60.0,-1.7048547267913818,-0.0,-6.632630089598024e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.23897314351052e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.729095472721384e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.185884896898642e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.729085286380724e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0004615052021108,284.9729309082031,294.1499938964844,282.5036315917969,280.83837890625,287.5940246582031,284.1213684082031,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7180200815200806,-0.0,-6.607400138136654e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.23897314351052e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.729095472721384e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.185884896898642e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.729085286380724e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0004615052021108,284.9729309082031,294.1499938964844,282.5036315917969,280.83837890625,287.5940246582031,284.1213684082031,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7180200815200806,-0.0,-6.607400138136654e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.227423288393766e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.716932981973514e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,7.176901999628171e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.716923523228616e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0004609282768797,284.9729309082031,294.1499938964844,282.4927673339844,280.8310546875,287.54949951171875,284.07666015625,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899765399495436e-09,0.0009831977076828,-0.0092689609155058,0.0,0.0,0.0,-0.0067460983991622,60.0,-1.7235275506973269,-0.0,-6.590888546043061e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,9.215482714353128e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.704359399620444e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.167614967329428e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.704349213279784e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0004603318520821,284.97296142578125,294.1499938964844,282.4822082519531,280.8246154785156,287.5053100585937,284.0362854003906,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819291299208,3.750979082894901e-09,0.0009819254046306,-0.0088791185989975,0.0,0.0,0.0,-0.0066723385825753,60.0,-1.7285741567611694,-0.0,-6.573839783641233e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.196228347718716e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.684082760941236e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,7.152638863772154e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.68407330219634e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0004593700286932,284.9730224609375,294.1499938964844,282.4618835449219,280.8140869140625,287.4178771972656,283.9652709960937,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511043678017245e-09,0.0009798732353374,-0.0082504441961646,0.0,0.0,0.0,-0.0065533900633454,60.0,-1.7381365299224854,-0.0,-6.546392938844292e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.196228347718716e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.684082760941236e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,7.152638863772154e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.68407330219634e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0004593700286932,284.9730224609375,294.1499938964844,282.4618835449219,280.8140869140625,287.4178771972656,283.9652709960937,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511043678017245e-09,0.0009798732353374,-0.0082504441961646,0.0,0.0,0.0,-0.0065533900633454,60.0,-1.7381365299224854,-0.0,-6.546392938844292e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.194271842716262e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.682022937340662e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.151116733439267e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.682012751000002e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0004592723271343,284.9730834960937,294.1499938964844,282.4425048828125,280.8065795898437,287.3317565917969,283.90362548828125,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486629207571923e-09,0.0009796638041734,-0.0081864744424819,0.0,0.0,0.0,-0.0065412833355367,60.0,-1.7489041090011597,-0.0,-6.543603348063698e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.194271842716262e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.682022937340662e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.151116733439267e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.682012751000002e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0004592723271343,284.9730834960937,294.1499938964844,282.4425048828125,280.8065795898437,287.3317565917969,283.90362548828125,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486629207571923e-09,0.0009796638041734,-0.0081864744424819,0.0,0.0,0.0,-0.0065412833355367,60.0,-1.7489041090011597,-0.0,-6.543603348063698e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.215055615641175e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.703909017844126e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.167281728470698e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.703898831503466e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0004603105189744,284.9731750488281,294.1499938964844,282.424072265625,280.8018798828125,287.2467041015625,283.8446044921875,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818808175623,3.745529220111621e-09,0.000981877092272,-0.0088648414239287,0.0,0.0,0.0,-0.0066696279682219,60.0,-1.7627716064453125,-0.0,-6.573215927119237e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.215055615641175e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.703909017844126e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.167281728470698e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.703898831503466e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0004603105189744,284.9731750488281,294.1499938964844,282.424072265625,280.8018798828125,287.2467041015625,283.8446044921875,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818808175623,3.745529220111621e-09,0.000981877092272,-0.0088648414239287,0.0,0.0,0.0,-0.0066696279682219,60.0,-1.7627716064453125,-0.0,-6.573215927119237e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.246207628166304e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.736713400343432e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.191510667325929e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.736703941598536e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004618666425812,284.9732666015625,294.1499938964844,282.406494140625,280.7996826171875,287.1625671386719,283.7847595214844,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851998183876,4.1336156719751216e-09,0.0009851957438513,-0.0098816752433776,0.0,0.0,0.0,-0.0068620196543633,60.0,-1.779304027557373,-0.0,-6.6177292978864e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.246207628166304e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.736713400343432e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.191510667325929e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.736703941598536e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004618666425812,284.9732666015625,294.1499938964844,282.406494140625,280.7996826171875,287.1625671386719,283.7847595214844,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851998183876,4.1336156719751216e-09,0.0009851957438513,-0.0098816752433776,0.0,0.0,0.0,-0.0068620196543633,60.0,-1.779304027557373,-0.0,-6.6177292978864e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.258591308025645e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.749754099175334e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.201142580015585e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.749744640430436e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004624852153938,284.97332763671875,294.1499938964844,282.3979797363281,280.7994689941406,287.1208190917969,283.7548828125,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865195024758,4.287885158049676e-09,0.0009865151951089,-0.0102858729660511,0.0,0.0,0.0,-0.0069384993985295,60.0,-1.7876482009887695,-0.0,-6.635465155113708e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.265305561712012e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,9.756824874784796e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,7.206365262391046e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.7568154160399e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0004628206370398,284.973388671875,294.1499938964844,282.3896484375,280.7998046875,287.079345703125,283.72576904296875,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872352238744,4.3715218112083676e-09,0.0009872308000922,-0.0105050057172775,0.0,0.0,0.0,-0.0069799642078578,60.0,-1.7953224182128906,-0.0,-6.64509087755505e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.243340900866316e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.733693877933548e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,7.189280586317182e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.73368514678441e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004617234517354,284.9735412597656,294.1499938964844,282.3734741210937,280.802001953125,286.99725341796875,283.6726989746094,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097822525750416e-09,0.0009848934132605,-0.0097878919914364,0.0,0.0,0.0,-0.006844294257462,60.0,-1.8066612482070925,-0.0,-6.613617387074555e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.243340900866316e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.733693877933548e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,7.189280586317182e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.73368514678441e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0004617234517354,284.9735412597656,294.1499938964844,282.3734741210937,280.802001953125,286.99725341796875,283.6726989746094,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097822525750416e-09,0.0009848934132605,-0.0097878919914364,0.0,0.0,0.0,-0.006844294257462,60.0,-1.8066612482070925,-0.0,-6.613617387074555e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.178146865451708e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.66504157986492e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,7.138574437703937e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.665032848715782e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004584668786264,284.97369384765625,294.1499938964844,282.35791015625,280.8059997558594,286.9167785644531,283.6333923339844,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779500542208,3.285537619746037e-09,0.0009779467945918,-0.0076595675200223,0.0,0.0,0.0,-0.0064416057430207,60.0,-1.8075209856033323,-0.0,-6.520649264984968e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.178146865451708e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.66504157986492e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,7.138574437703937e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.665032848715782e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004584668786264,284.97369384765625,294.1499938964844,282.35791015625,280.8059997558594,286.9167785644531,283.6333923339844,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779500542208,3.285537619746037e-09,0.0009779467945918,-0.0076595675200223,0.0,0.0,0.0,-0.0064416057430207,60.0,-1.8075209856033323,-0.0,-6.520649264984968e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.112617408391088e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.596035670256242e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.087606354616582e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.596026939107104e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.000455193570815,284.973876953125,294.1499938964844,282.3428649902344,280.8116149902344,286.8379821777344,283.6067810058594,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709669393487,2.4690762767676233e-09,0.0009709644364193,-0.005520197097212,0.0,0.0,0.0,-0.0060368468984961,60.0,-1.804442405700684,-0.0,-6.427865884006678e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.112617408391088e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.596035670256242e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.087606354616582e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.596026939107104e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.000455193570815,284.973876953125,294.1499938964844,282.3428649902344,280.8116149902344,286.8379821777344,283.6067810058594,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709669393487,2.4690762767676233e-09,0.0009709644364193,-0.005520197097212,0.0,0.0,0.0,-0.0060368468984961,60.0,-1.804442405700684,-0.0,-6.427865884006678e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.083206532523036e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.565064829075708e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,7.06473074387759e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.56505537033081e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004537244385574,284.9740600585937,294.1499938964844,282.3282470703125,280.81854248046875,286.7606811523437,283.5883178710937,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678311762399,2.1026140828439566e-09,0.0009678290807642,-0.0045599327422678,0.0,0.0,0.0,-0.0058551672846078,60.0,-1.8040428161621087,-0.0,-6.38643697925545e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.083206532523036e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.565064829075708e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,7.06473074387759e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.56505537033081e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004537244385574,284.9740600585937,294.1499938964844,282.3282470703125,280.81854248046875,286.7606811523437,283.5883178710937,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678311762399,2.1026140828439566e-09,0.0009678290807642,-0.0045599327422678,0.0,0.0,0.0,-0.0058551672846078,60.0,-1.8040428161621087,-0.0,-6.38643697925545e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.087941725738348e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.570051042828708e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,7.06841383362189e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.570042311679572e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0004539609653875,284.9741516113281,294.1499938964844,282.32110595703125,280.8224792480469,286.7225036621094,283.579833984375,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683349053375,2.161593126714933e-09,0.000968332751654,-0.0047144815325737,0.0,0.0,0.0,-0.0058844024315476,60.0,-1.8068872690200808,-0.0,-6.393095475232259e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,9.098275768337773e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.580932965036482e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.076451583998278e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.580924233887345e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0004544771800283,284.9742431640625,294.1499938964844,282.3139953613281,280.8266296386719,286.6845397949219,283.5707397460937,285.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694357286207,2.290321488018776e-09,0.0009694334585219,-0.0050517977215349,0.0,0.0,0.0,-0.0059482180513441,60.0,-1.8117631673812864,-0.0,-6.407640995576004e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
