time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191220,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.099626913666724e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.582355414750054e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,7.077502232277766e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.582346683600916e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0004545446718111,284.9744567871094,294.1499938964844,282.300048828125,280.8355712890625,286.6093444824219,283.5516662597656,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.307121382827404e-09,0.0009695782791823,-0.0050958185456693,0.0,0.0,0.0,-0.0059565524570643,60.0,-1.8221697807312007,-0.0,-6.40954027630869e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.099626913666724e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.582355414750054e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,7.077502232277766e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.582346683600916e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0004545446718111,284.9744567871094,294.1499938964844,282.300048828125,280.8355712890625,286.6093444824219,283.5516662597656,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.307121382827404e-09,0.0009695782791823,-0.0050958185456693,0.0,0.0,0.0,-0.0059565524570643,60.0,-1.8221697807312007,-0.0,-6.40954027630869e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.087734360946342e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.569832036504522e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,7.068252307362854e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.569823305355384e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0004539506044238,284.97467041015625,294.1499938964844,282.2862854003906,280.8451843261719,286.5352783203125,283.5340881347656,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683141252025,2.1589192655824263e-09,0.0009683119715191,-0.0047074728645384,0.0,0.0,0.0,-0.0058830874040722,60.0,-1.829478144645691,-0.0,-6.39279349456956e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.087734360946342e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.569832036504522e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,7.068252307362854e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.569823305355384e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0004539506044238,284.97467041015625,294.1499938964844,282.2862854003906,280.8451843261719,286.5352783203125,283.5340881347656,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683141252025,2.1589192655824263e-09,0.0009683119715191,-0.0047074728645384,0.0,0.0,0.0,-0.0058830874040722,60.0,-1.829478144645691,-0.0,-6.39279349456956e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.054200199898332e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.534518903819844e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,7.042170182103291e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.534510172670708e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0004522755334619,284.9748840332031,294.1499938964844,282.27264404296875,280.8551940917969,286.4624328613281,283.5203857421875,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647400584071,1.7410932695582915e-09,0.0009647383121773,-0.0036126028280705,0.0,0.0,0.0,-0.005675948690623,60.0,-1.832813143730164,-0.0,-6.34569730095791e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,9.054200199898332e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.534518903819844e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,7.042170182103291e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.534510172670708e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0004522755334619,284.9748840332031,294.1499938964844,282.27264404296875,280.8551940917969,286.4624328613281,283.5203857421875,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647400584071,1.7410932695582915e-09,0.0009647383121773,-0.0036126028280705,0.0,0.0,0.0,-0.005675948690623,60.0,-1.832813143730164,-0.0,-6.34569730095791e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.01876701391302e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.497205610387029e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,7.014610309852287e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.497197606833652e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004505055840127,284.9751281738281,294.1499938964844,282.259033203125,280.8653869628906,286.390869140625,283.5112609863281,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996077547455798e-09,0.0009609633125364,-0.0024557204451411,0.0,0.0,0.0,-0.0054570860229432,60.0,-1.8347876071929927,-0.0,-6.296123444826662e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.01876701391302e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.497205610387029e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,7.014610309852287e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.497197606833652e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004505055840127,284.9751281738281,294.1499938964844,282.259033203125,280.8653869628906,286.390869140625,283.5112609863281,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996077547455798e-09,0.0009609633125364,-0.0024557204451411,0.0,0.0,0.0,-0.0054570860229432,60.0,-1.8347876071929927,-0.0,-6.296123444826662e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.005016909213737e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.482726454734802e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.00391610735096e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.482718451181428e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004498187336139,284.9752502441406,294.1499938964844,282.2522277832031,280.8704833984375,286.3555603027344,283.5085144042969,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594989242032,1.1282846879012711e-09,0.0009594977600499,-0.0020067780278623,0.0,0.0,0.0,-0.0053721512667834,60.0,-1.8355659246444704,-0.0,-6.27693879096114e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,9.001964644994587e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.479511936660856e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,7.001541962381452e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.47950393310748e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.00044966628775,284.9756164550781,294.1499938964844,282.2453918457031,280.8755187988281,286.32305908203125,283.50634765625,285.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008648479706607,9.957688007489196e-10,0.0008648469229228,-0.0017530437326058,0.0,0.0,0.0,-0.0048363832756876,60.0,-1.767160177230835,-0.0,-6.272682639973938e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,9.002367005450651e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.479935397394e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.001854828558862e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.479927393840626e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.000449686369393,284.9771423339844,294.1499938964844,282.23162841796875,280.8853759765625,286.2693176269531,283.5020446777344,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023094851523,9.380736187836192e-10,0.0008023085538297,-0.0016639007953926,0.0,0.0,0.0,-0.0044959085062146,60.0,-1.466557860374451,-0.0,-6.273240416021508e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,9.002367005450651e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.479935397394e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.001854828558862e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.479927393840626e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.000449686369393,284.9771423339844,294.1499938964844,282.23162841796875,280.8853759765625,286.2693176269531,283.5020446777344,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023094851523,9.380736187836192e-10,0.0008023085538297,-0.0016639007953926,0.0,0.0,0.0,-0.0044959085062146,60.0,-1.466557860374451,-0.0,-6.273240416021508e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,4.28547828050796e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,4.512819577939808e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,3.3331562008243054e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,4.512815939961001e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0002140682918252,284.9799499511719,294.1499938964844,282.2176818847656,280.89471435546875,286.2134094238281,283.4978942871094,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007746056071482,8.896121617141262e-10,0.0007746047340333,-0.0015641991049051,0.0,0.0,0.0,-0.0043145706877112,60.0,-1.4743303060531616,-0.0,-1.4215984833754192e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,4.28547828050796e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,4.512819577939808e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,3.3331562008243054e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,4.512815939961001e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0002140682918252,284.9799499511719,294.1499938964844,282.2176818847656,280.89471435546875,286.2134094238281,283.4978942871094,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007746056071482,8.896121617141262e-10,0.0007746047340333,-0.0015641991049051,0.0,0.0,0.0,-0.0043145706877112,60.0,-1.4743303060531616,-0.0,-1.4215984833754192e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,4.021684071631171e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,4.23503115598578e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,3.127982563455589e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,4.235027518006973e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0002008912269957,284.9813537597656,294.1499938964844,282.2034606933594,280.9032897949219,286.1781005859375,283.4974365234375,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000564559653867,6.722274403792028e-10,0.0005645590135827,-0.001202737679705,0.0,0.0,0.0,-0.0031592259183526,60.0,-1.081121802330017,-0.0,-1.2519704384317263e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,4.021684071631171e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,4.23503115598578e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,3.127982563455589e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,4.235027518006973e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0002008912269957,284.9813537597656,294.1499938964844,282.2034606933594,280.9032897949219,286.1781005859375,283.4974365234375,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000564559653867,6.722274403792028e-10,0.0005645590135827,-0.001202737679705,0.0,0.0,0.0,-0.0031592259183526,60.0,-1.081121802330017,-0.0,-1.2519704384317263e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,2.976977157231886e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,3.1349034543382004e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,2.3154310838435777e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,3.1349009077530354e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001487060071667,284.9891052246094,294.1499938964844,282.1888732910156,280.9109191894531,286.1548156738281,283.50567626953125,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185068489983,3.9804723406255944e-10,0.0003185064415447,-0.000727966427803,0.0,0.0,0.0,-0.0017938605742529,60.0,-0.8103302717208862,-0.0,-6.860078283210669e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,2.976977157231886e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,3.1349034543382004e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,2.3154310838435777e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,3.1349009077530354e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001487060071667,284.9891052246094,294.1499938964844,282.1888732910156,280.9109191894531,286.1548156738281,283.50567626953125,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185068489983,3.9804723406255944e-10,0.0003185064415447,-0.000727966427803,0.0,0.0,0.0,-0.0017938605742529,60.0,-0.8103302717208862,-0.0,-6.860078283210669e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,2.2270678528002463e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,2.3452121240552515e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,1.7321672203252092e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,2.345210123166908e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0001112465324695,284.9923095703125,294.1499938964844,282.1814270019531,280.9142761230469,286.150390625,283.5097961425781,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378268400207,2.9732999395903903e-10,0.0002378265489824,-0.000543859147001,0.0,0.0,0.0,-0.0013395305722951,60.0,-0.6373836994171143,-0.0,-3.839237816549712e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,1.694274033070542e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,1.7841539374785498e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,1.3177712389733642e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,1.784152482287027e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,8.463240374112502e-05,284.9947814941406,294.1499938964844,282.1738586425781,280.91729736328125,286.1482849121094,283.5136108398437,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719401916489,2.171937213413244e-10,0.0001719399733701,-0.0003990661352872,0.0,0.0,0.0,-0.0009698024950921,60.0,-0.4785702526569366,-0.0,-2.222006800778331e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,1.2085603884770537e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,1.2726735803880729e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.399932423548307e-06,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,1.2726724889944308e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,6.037003186065704e-05,284.9961242675781,294.1499938964844,282.1658630371094,280.9200744628906,286.1469116210937,283.5167541503906,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287758932448,1.6106591060882636e-10,0.0001287757331738,-0.0002946693857666,0.0,0.0,0.0,-0.0007253576768562,60.0,-0.3626877665519714,-0.0,-1.1306151570522616e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.43817758525256e-06,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.93886624200968e-06,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,7.340819138335064e-06,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.938857147062665e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,4.714560054708272e-05,284.9971618652344,294.1499938964844,282.1583557128906,280.9222717285156,286.14617919921875,283.51885986328125,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100566423498,1.2578310615296568e-10,0.0001005662998068,-0.0002301197237102,0.0,0.0,0.0,-0.000566461822018,60.0,-0.2786576747894287,-0.0,-6.895319315525227e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,6.309108812274644e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,6.64380195303238e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,4.9070940804085694e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,6.643796496064169e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,3.151527198497206e-05,284.9983215332031,294.1499938964844,282.1422424316406,280.9255676269531,286.1454162597656,283.5213928222656,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.722512625856325e-05,8.408166524143111e-11,6.72250462230295e-05,-0.0001538270880701,0.0,0.0,0.0,-0.0003786598681472,60.0,-0.1723884791135788,-0.0,-3.0811589390999927e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,6.309108812274644e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,6.64380195303238e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,4.9070940804085694e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,6.643796496064169e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,3.151527198497206e-05,284.9983215332031,294.1499938964844,282.1422424316406,280.9255676269531,286.1454162597656,283.5213928222656,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.722512625856325e-05,8.408166524143111e-11,6.72250462230295e-05,-0.0001538270880701,0.0,0.0,0.0,-0.0003786598681472,60.0,-0.1723884791135788,-0.0,-3.0811589390999927e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,4.027125669381348e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,4.240761882101651e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,3.1322149425250245e-06,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,4.240758244122844e-06,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.0116305677220225e-05,284.99884033203125,294.1499938964844,282.1254577636719,280.92694091796875,286.14508056640625,283.5225830078125,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291028744773939e-05,5.3669877569939566e-11,4.291023651603609e-05,-9.81887787929736e-05,0.0,0.0,0.0,-0.0002417013020021,60.0,-0.1143139749765396,-0.0,-1.2553603989662318e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,4.027125669381348e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,4.240761882101651e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,3.1322149425250245e-06,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,4.240758244122844e-06,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.0116305677220225e-05,284.99884033203125,294.1499938964844,282.1254577636719,280.92694091796875,286.14508056640625,283.5225830078125,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291028744773939e-05,5.3669877569939566e-11,4.291023651603609e-05,-9.81887787929736e-05,0.0,0.0,0.0,-0.0002417013020021,60.0,-0.1143139749765396,-0.0,-1.2553603989662318e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,1.982594085347955e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,2.0877689621556783e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,1.5420205272675958e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,2.08776737053995e-06,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.903456884785555e-06,284.9990234375,294.1499938964844,282.10791015625,280.9262084960937,286.1449890136719,283.52301025390625,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1125377315911464e-05,2.6422404195147745e-11,2.112535003107041e-05,-4.833966158912517e-05,0.0,0.0,0.0,-0.00011899312085,60.0,-0.0669433400034904,-0.0,-3.0426054037357986e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,1.982594085347955e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,2.0877689621556783e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,1.5420205272675958e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,2.08776737053995e-06,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.903456884785555e-06,284.9990234375,294.1499938964844,282.10791015625,280.9262084960937,286.1449890136719,283.52301025390625,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1125377315911464e-05,2.6422404195147745e-11,2.112535003107041e-05,-4.833966158912517e-05,0.0,0.0,0.0,-0.00011899312085,60.0,-0.0669433400034904,-0.0,-3.0426054037357986e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,1.2336172403593082e-06,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,1.2990597042517038e-06,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.59481894824421e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,1.2990585673833266e-06,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,6.162166755530052e-06,284.9989929199219,294.1499938964844,282.0988464355469,280.9249572753906,286.1449890136719,283.5230407714844,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.314472592639504e-05,1.6440687353180827e-11,1.3144709555490408e-05,-3.007810846611392e-05,0.0,0.0,0.0,-7.404042116831988e-05,60.0,-0.0472776256501674,-0.0,-1.1779827113755914e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,6.985117693147913e-07,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,7.355672551057069e-07,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,5.432879675026925e-07,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,7.355666866715183e-07,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,3.4892073017545044e-06,284.9989624023437,294.1499938964844,282.08953857421875,280.9231262207031,286.1449890136719,283.5230407714844,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.443048161803745e-06,9.30929725667662e-12,7.443038612109376e-06,-1.703131420072168e-05,0.0,0.0,0.0,-4.192451888229698e-05,60.0,-0.0313723422586917,-0.0,-3.776813063682827e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,1.3349288963127037e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,1.40574584861497e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,1.038280004195258e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,1.405744711746593e-07,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,6.668238938800641e-07,284.9989013671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1449890136719,283.5230407714844,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225104223442031e-06,1.779188016533262e-12,1.4225086033547996e-06,-3.2549703519180184e-06,0.0,0.0,0.0,-8.012590114958584e-06,60.0,-0.0109640089794993,-0.0,-1.379412941293276e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,1.3349288963127037e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,1.40574584861497e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,1.038280004195258e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,1.405744711746593e-07,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,6.668238938800641e-07,284.9989013671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1449890136719,283.5230407714844,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225104223442031e-06,1.779188016533262e-12,1.4225086033547996e-06,-3.2549703519180184e-06,0.0,0.0,0.0,-8.012590114958584e-06,60.0,-0.0109640089794993,-0.0,-1.379412941293276e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,-9.18996156951124e-10,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,-9.677482148973127e-10,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,-7.147761271752984e-10,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,-9.67747326718893e-10,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,-4.59057103441296e-09,284.99884033203125,294.1499938964844,282.04998779296875,280.9089660644531,286.1449890136719,283.52301025390625,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,9.782239906996892e-09,-1.22555104966845e-14,-9.782227472499017e-09,2.2390860721088763e-08,0.0,0.0,0.0,5.510810296982529e-08,60.0,-0.0026047085411846,-0.0,-6.537405663582672e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,-9.18996156951124e-10,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,-9.677482148973127e-10,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,-7.147761271752984e-10,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,-9.67747326718893e-10,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,-4.59057103441296e-09,284.99884033203125,294.1499938964844,282.04998779296875,280.9089660644531,286.1449890136719,283.52301025390625,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,9.782239906996892e-09,-1.22555104966845e-14,-9.782227472499017e-09,2.2390860721088763e-08,0.0,0.0,0.0,5.510810296982529e-08,60.0,-0.0026047085411846,-0.0,-6.537405663582672e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,282.027587890625,280.89703369140625,286.1449890136719,283.52301025390625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-0.0005875339265912,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,282.027587890625,280.89703369140625,286.1449890136719,283.52301025390625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-0.0005875339265912,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,282.00201416015625,280.8813171386719,286.1449890136719,283.52301025390625,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001287476334255,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,282.00201416015625,280.8813171386719,286.1449890136719,283.52301025390625,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001287476334255,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.9881286621094,280.8721008300781,286.1449890136719,283.52301025390625,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.771704647690058e-05,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
