time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.9735717773437,280.862060546875,286.1449890136719,283.52301025390625,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7707999581471086e-05,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.9552001953125,280.848876953125,286.1449890136719,283.52301025390625,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0893310647807084e-05,-0.0,-4.205108984706883e-36,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.94244384765625,280.8394775390625,286.1449890136719,283.52301025390625,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4488867236650547e-05,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.90887451171875,280.81378173828125,286.1449890136719,283.52301025390625,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-9.122592018684372e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.90887451171875,280.81378173828125,286.1449890136719,283.52301025390625,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-9.122592018684372e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.87310791015625,280.7852783203125,286.1449890136719,283.52301025390625,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.551504950242815e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.87310791015625,280.7852783203125,286.1449890136719,283.52301025390625,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.551504950242815e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.8353576660156,280.7541198730469,286.1449890136719,283.52301025390625,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.812597348471172e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.8353576660156,280.7541198730469,286.1449890136719,283.52301025390625,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.812597348471172e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.8158264160156,280.7376403808594,286.1449890136719,283.52301025390625,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.844746545750738e-13,1.590546391517182e-17,9.844587168031382e-13,-3.1323808564326368e-12,0.0,0.0,0.0,0.0,60.0,-6.534171916428022e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.7958679199219,280.7206115722656,286.1449890136719,283.52301025390625,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.2803169385006186e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.7548522949219,280.6849365234375,286.1449890136719,283.52301025390625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.820426849822979e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.7548522949219,280.6849365234375,286.1449890136719,283.52301025390625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.820426849822979e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.7125549316406,280.6473388671875,286.1449890136719,283.52301025390625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.382194693924868e-12,1.1204412032756365e-17,-4.382205969627462e-12,3.860104076658377e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.40229893886135e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.7125549316406,280.6473388671875,286.1449890136719,283.52301025390625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,4.382194693924868e-12,1.1204412032756365e-17,-4.382205969627462e-12,3.860104076658377e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.40229893886135e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.669189453125,280.6080627441406,286.1449890136719,283.52301025390625,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.015254373574862e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.669189453125,280.6080627441406,286.1449890136719,283.52301025390625,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.015254373574862e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.6249694824219,280.5673217773437,286.1449890136719,283.52301025390625,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7266886705169517e-12,1.386414511797162e-17,-1.7267025483047593e-12,-4.768767845886316e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.656491455534706e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.6249694824219,280.5673217773437,286.1449890136719,283.52301025390625,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7266886705169517e-12,1.386414511797162e-17,-1.7267025483047593e-12,-4.768767845886316e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.656491455534706e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.6026611328125,280.5465087890625,286.1449890136719,283.52301025390625,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.486731086217333e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.5802001953125,280.525390625,286.1449890136719,283.52301025390625,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.52870521086986e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-4.323437678976916e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.54949951171875,280.4963073730469,286.1449890136719,283.52301025390625,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.111664111405844e-06,-0.0,-5.066225463738777e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.5350341796875,280.48248291015625,286.1449890136719,283.52301025390625,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.016434559162008e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.48974609375,280.4388427734375,286.1449890136719,283.52301025390625,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.73044895241037e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.48974609375,280.4388427734375,286.1449890136719,283.52301025390625,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.73044895241037e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.44451904296875,280.3946838378906,286.1449890136719,283.52301025390625,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.382194693924868e-12,1.1204412032756365e-17,-4.382205969627462e-12,3.860104076658377e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.4666200008359738e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.44451904296875,280.3946838378906,286.1449890136719,283.52301025390625,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.382194693924868e-12,1.1204412032756365e-17,-4.382205969627462e-12,3.860104076658377e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.4666200008359738e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.3996276855469,280.3502502441406,286.1449890136719,283.52301025390625,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.220643975510029e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.3996276855469,280.3502502441406,286.1449890136719,283.52301025390625,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.220643975510029e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.3773803710937,280.3280029296875,286.1449890136719,283.52301025390625,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-3.1047832180775004e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.35528564453125,280.3057861328125,286.1449890136719,283.52301025390625,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.993203679579892e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.3117370605469,280.2615051269531,286.1449890136719,283.52301025390625,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-2.781543798846542e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.3117370605469,280.2615051269531,286.1449890136719,283.52301025390625,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-2.781543798846542e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.2691955566406,280.2176818847656,286.1449890136719,283.52301025390625,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.585118181741564e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.2691955566406,280.2176818847656,286.1449890136719,283.52301025390625,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.585118181741564e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.2279052734375,280.17449951171875,286.1449890136719,283.52301025390625,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.402264044576441e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.2279052734375,280.17449951171875,286.1449890136719,283.52301025390625,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.402264044576441e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.1880798339844,280.1322326660156,286.1449890136719,283.52301025390625,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.232640326838009e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.1880798339844,280.1322326660156,286.1449890136719,283.52301025390625,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627318196302733e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.232640326838009e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.1687927246094,280.11151123046875,286.1449890136719,283.52301025390625,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245730829956564e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1532594018935924e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
