time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195960,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,281.1499328613281,280.0910949707031,286.1449890136719,283.52301025390625,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.07670200325083e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.12225341796875,280.06072998046875,286.1449890136719,283.52301025390625,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-1.9640065147541463e-06,-0.0,-8.562648279241438e-38,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.1137390136719,280.05133056640625,286.1449890136719,283.52301025390625,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-1.929986183313304e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.0797119140625,280.0131530761719,286.1449890136719,283.52301025390625,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-1.7938817791218753e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.0797119140625,280.0131530761719,286.1449890136719,283.52301025390625,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401318478389654e-12,1.5287050454337378e-17,1.0401165605883331e-12,-1.450904175449852e-12,0.0,0.0,0.0,0.0,60.0,-1.7938817791218753e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.0480651855469,279.976806640625,286.1449890136719,283.52301025390625,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7266886705169517e-12,1.386414511797162e-17,-1.7267025483047593e-12,-4.768767845886316e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6675918459441164e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,5.116905163471408e-13,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.388353066688999e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.9798226563261833e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.388348187779224e-13,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.5559972974958933e-12,284.99884033203125,294.1499938964844,281.0480651855469,279.976806640625,286.1449890136719,283.52301025390625,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7266886705169517e-12,1.386414511797162e-17,-1.7267025483047593e-12,-4.768767845886316e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6675918459441164e-06,-0.0,-2.0267154052839512e-24,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.01904296875,279.9425048828125,286.1449890136719,283.52301025390625,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627319023483345e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5497729464186705e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.01904296875,279.9425048828125,286.1449890136719,283.52301025390625,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627319023483345e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5497729464186705e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0,284.99884033203125,294.1499938964844,281.0055847167969,279.9262084960937,286.1449890136719,283.52301025390625,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6153742839891685e-12,1.2627319023483345e-17,-1.615386969154587e-12,2.8860765773769392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4942791040084558e-06,-0.0,-0.0,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,2.558452581735704e-13,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,2.6941765333445e-13,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,1.9899113281630917e-13,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,2.694174093889612e-13,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.2779986487479469e-12,284.99884033203125,294.1499938964844,280.99285888671875,279.9105224609375,286.1449890136719,283.52301025390625,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.67103147725306e-12,1.3245731657137177e-17,-1.6710447045195642e-12,1.204599896394154e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4409486084332457e-06,-0.0,-5.066788513209878e-25,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,4.904553430051806e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.16473641631876e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.8146599767863165e-10,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.164731975426662e-10,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.449923375280605e-09,284.99884033203125,294.1499938964844,280.96978759765625,279.88104248046875,286.1449890136719,283.52301025390625,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.2231667879709676e-09,6.515360913137607e-15,5.2231601266328215e-09,-1.195270282750016e-08,0.0,0.0,0.0,-2.9409420676529408e-08,60.0,-1.0567388926574496e-05,-0.0,-1.861988521940541e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,4.904553430051806e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,5.16473641631876e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,3.8146599767863165e-10,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,5.164731975426662e-10,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,2.449923375280605e-09,284.99884033203125,294.1499938964844,280.96978759765625,279.88104248046875,286.1449890136719,283.52301025390625,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.2231667879709676e-09,6.515360913137607e-15,5.2231601266328215e-09,-1.195270282750016e-08,0.0,0.0,0.0,-2.9409420676529408e-08,60.0,-1.0567388926574496e-05,-0.0,-1.861988521940541e-18,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,1.0608879108531257e-08,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,1.11716715878174e-08,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,8.251366701017561e-09,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,1.1171662706033205e-08,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,5.299349226106642e-08,284.9988098144531,294.1499938964844,280.95001220703125,279.8543395996094,286.1449890136719,283.52301025390625,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1301510483008317e-07,1.4134140635235076e-13,1.13014962721536e-07,-2.586209291166597e-07,0.0,0.0,0.0,-6.365735316649079e-07,60.0,-2.4739938453421928e-05,-0.0,-8.711983737229919e-16,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,1.0608879108531257e-08,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,1.11716715878174e-08,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,8.251366701017561e-09,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,1.1171662706033205e-08,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,5.299349226106642e-08,284.9988098144531,294.1499938964844,280.95001220703125,279.8543395996094,286.1449890136719,283.52301025390625,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1301510483008317e-07,1.4134140635235076e-13,1.13014962721536e-07,-2.586209291166597e-07,0.0,0.0,0.0,-6.365735316649079e-07,60.0,-2.4739938453421928e-05,-0.0,-8.711983737229919e-16,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,1.4695905292683165e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.547551136127368e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,1.1430169877257869e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,1.547549857150443e-07,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.34090065179771e-07,284.9987487792969,294.1499938964844,280.93487548828125,279.8304748535156,286.1449890136719,283.5229797363281,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5658163192711072e-06,1.958439270130508e-12,1.565814386594866e-06,-3.5830034903483465e-06,0.0,0.0,0.0,-8.819799404591322e-06,60.0,-0.0019032360287383,-0.0,-1.6717475927879868e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,1.4695905292683165e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,1.547551136127368e-07,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,1.1430169877257869e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,1.547549857150443e-07,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.34090065179771e-07,284.9987487792969,294.1499938964844,280.93487548828125,279.8304748535156,286.1449890136719,283.5229797363281,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5658163192711072e-06,1.958439270130508e-12,1.565814386594866e-06,-3.5830034903483465e-06,0.0,0.0,0.0,-8.819799404591322e-06,60.0,-0.0019032360287383,-0.0,-1.6717475927879868e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.131901043067046e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,7.510242880925944e-07,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,5.547045134335349e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.510236628149869e-07,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,3.5625284908746835e-06,284.9986267089844,294.1499938964844,280.925537109375,279.8095397949219,286.1449890136719,283.5229187011719,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.598935553687625e-06,9.504400738657992e-12,7.598926003993256e-06,-1.7388356354786083e-05,0.0,0.0,0.0,-4.280265420675278e-05,60.0,-0.0118563966825604,-0.0,-3.937211234122939e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.131901043067046e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,7.510242880925944e-07,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,5.547045134335349e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.510236628149869e-07,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,3.5625284908746835e-06,284.9986267089844,294.1499938964844,280.925537109375,279.8095397949219,286.1449890136719,283.5229187011719,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.598935553687625e-06,9.504400738657992e-12,7.598926003993256e-06,-1.7388356354786083e-05,0.0,0.0,0.0,-4.280265420675278e-05,60.0,-0.0118563966825604,-0.0,-3.937211234122939e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,1.2466431371649378e-06,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,1.3127764759701677e-06,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,9.696130973679828e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,1.3127754527886282e-06,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,6.227233825484291e-06,284.9986267089844,294.1499938964844,280.9229736328125,279.8001403808594,286.1449890136719,283.5229797363281,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3282829968375154e-05,1.6613561221179296e-11,1.3282813597470522e-05,-3.039457806153223e-05,0.0,0.0,0.0,-7.481843931600451e-05,60.0,-0.0234774518758058,-0.0,-1.2029908319499684e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,2.001509983529104e-06,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,2.107688487740233e-06,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,1.5567328546239878e-06,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,2.10768666875083e-06,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.997945198847448e-06,284.9986877441406,294.1499938964844,280.9218444824219,279.79150390625,286.1449584960937,283.5230712890625,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1325906345737167e-05,2.667347245854933e-11,2.132588087988552e-05,-4.879919288214296e-05,0.0,0.0,0.0,-0.0001201228005811,60.0,-0.0401952303946018,-0.0,-3.100941378675337e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,3.75298486687825e-06,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,3.9520778045698535e-06,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,2.9189936867624056e-06,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,3.952074621338397e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,1.87469158845488e-05,284.9988098144531,294.1499938964844,280.92303466796875,279.7787170410156,286.1448059082031,283.5234680175781,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998791362391785e-05,5.0015058067343077e-11,3.998786269221455e-05,-9.15025593712926e-05,0.0,0.0,0.0,-0.0002252405975013,60.0,-0.0813210904598236,-0.0,-1.0902639901999578e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,4.129641183681088e-06,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,4.348715265223291e-06,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,3.21194920616108e-06,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,4.348711627244484e-06,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,2.0628391212085265e-05,284.9988098144531,294.1499938964844,280.9237060546875,279.7765197753906,286.144775390625,283.5235595703125,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400121179060079e-05,5.5034667795217374e-11,4.4001157220918685e-05,-0.0001006859893095,0.0,0.0,0.0,-0.0002478463575243,60.0,-0.0904727503657341,-0.0,-1.3200873727470253e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,6.696895525237778e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,7.052160526654916e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,5.208706170378719e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.052154614939354e-06,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,3.34523429046385e-05,284.9995422363281,294.1499938964844,280.9309997558594,279.7645568847656,286.14422607421875,283.52496337890625,285.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.135558553272858e-05,8.924819910882674e-11,7.135549822123721e-05,-0.0001632795319892,0.0,0.0,0.0,-0.0004019257612526,60.0,-0.1589442491531372,-0.0,-3.4715630370385487e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,6.696895525237778e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,7.052160526654916e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,5.208706170378719e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.052154614939354e-06,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,3.34523429046385e-05,284.9995422363281,294.1499938964844,280.9309997558594,279.7645568847656,286.14422607421875,283.52496337890625,285.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.135558553272858e-05,8.924819910882674e-11,7.135549822123721e-05,-0.0001632795319892,0.0,0.0,0.0,-0.0004019257612526,60.0,-0.1589442491531372,-0.0,-3.4715630370385487e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.719288755150046e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,1.0234889487037435e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.559461209893925e-06,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,1.0234880392090416e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,4.854980579693802e-05,285.0008544921875,294.1499938964844,280.943603515625,279.7557373046875,286.14306640625,283.5274658203125,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103559330455,1.2952706962554572e-10,0.0001035592067637,-0.0002369697758695,0.0,0.0,0.0,-0.000583320390433,60.0,-0.2405265271663665,-0.0,-7.312181971030896e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.719288755150046e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,1.0234889487037435e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.559461209893925e-06,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,1.0234880392090416e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,4.854980579693802e-05,285.0008544921875,294.1499938964844,280.943603515625,279.7557373046875,286.14306640625,283.5274658203125,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103559330455,1.2952706962554572e-10,0.0001035592067637,-0.0002369697758695,0.0,0.0,0.0,-0.000583320390433,60.0,-0.2405265271663665,-0.0,-7.312181971030896e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,1.5198023902485149e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,1.6004267308744602e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,1.182070809591096e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,1.6004254575818777e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,7.591719622723758e-05,285.0035095214844,294.1499938964844,280.96142578125,279.75006103515625,286.1402587890625,283.5318603515625,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619349641259,2.0254066479541424e-10,0.0001619347603991,-0.0003705482231453,0.0,0.0,0.0,-0.0009121340117417,60.0,-0.3634488582611084,-0.0,-1.7879373537255103e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,1.5198023902485149e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,1.6004267308744602e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,1.182070809591096e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,1.6004254575818777e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,7.591719622723758e-05,285.0035095214844,294.1499938964844,280.96142578125,279.75006103515625,286.1402587890625,283.5318603515625,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619349641259,2.0254066479541424e-10,0.0001619347603991,-0.0003705482231453,0.0,0.0,0.0,-0.0009121340117417,60.0,-0.3634488582611084,-0.0,-1.7879373537255103e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,1.9860564862028696e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,2.091415080940351e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,1.5447134501300752e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,2.091413443849888e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.92075219983235e-05,285.00567626953125,294.1499938964844,280.9722595214844,279.7484130859375,286.13739013671875,283.53472900390625,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211613922147,2.646769192704568e-10,0.0002116136602126,-0.0004842265625484,0.0,0.0,0.0,-0.0011919619282707,60.0,-0.4588051736354828,-0.0,-3.053241881545432e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,2.626491550472565e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,2.765824865491595e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,2.042830783466343e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,2.765822682704311e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,0.0001311985542997,285.00860595703125,294.1499938964844,280.9843444824219,279.7475891113281,286.13232421875,283.537109375,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798519271891,3.5002598042233046e-10,0.0002798515779431,-0.000640372687485,0.0,0.0,0.0,-0.0015763281844556,60.0,-0.5948111414909363,-0.0,-5.339862330089318e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,4.405199069879018e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,4.638891186914407e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,3.426272451179102e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,4.6388875489356e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0002200485760113,285.0147399902344,294.1499938964844,281.01226806640625,279.7483825683594,286.1088256835937,283.5321044921875,285.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707379266619,5.884376319542636e-10,0.0004707373445853,-0.0010762747842818,0.0,0.0,0.0,-0.0026513314805924,60.0,-1.005784273147583,-0.0,-1.5021353050315156e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,4.405199069879018e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,4.638891186914407e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,3.426272451179102e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,4.6388875489356e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0002200485760113,285.0147399902344,294.1499938964844,281.01226806640625,279.7483825683594,286.1088256835937,283.5321044921875,285.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707379266619,5.884376319542636e-10,0.0004707373445853,-0.0010762747842818,0.0,0.0,0.0,-0.0026513314805924,60.0,-1.005784273147583,-0.0,-1.5021353050315156e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.002409933600575e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.47998050833121e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.001887570368126e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.479973232373597e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004496885521803,285.0178527832031,294.1499938964844,281.0450439453125,279.7524719238281,286.0545959472656,283.5125732421875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084890432655,9.447135296269942e-10,0.000808488111943,-0.0016751775983721,0.0,0.0,0.0,-0.004529976285994,60.0,-1.6844053268432615,-0.0,-6.273290864555747e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.002409933600575e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.47998050833121e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.001887570368126e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.479973232373597e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004496885521803,285.0178527832031,294.1499938964844,281.0450439453125,279.7524719238281,286.0545959472656,283.5125732421875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008084890432655,9.447135296269942e-10,0.000808488111943,-0.0016751775983721,0.0,0.0,0.0,-0.004529976285994,60.0,-1.6844053268432615,-0.0,-6.273290864555747e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.009755740407854e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.487716306466608e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.007601379882544e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.487708302913234e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0004500554932747,285.0345153808594,294.1499938964844,281.08258056640625,279.75994873046875,285.9762878417969,283.4872741699219,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008599873981438,1.0869994904183502e-09,0.0008599862921983,-0.0019977502524852,0.0,0.0,0.0,-0.0048532565124332,60.0,-2.2895431518554688,-0.0,-6.28352978537805e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.009755740407854e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.487716306466608e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.007601379882544e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.487708302913234e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0004500554932747,285.0345153808594,294.1499938964844,281.08258056640625,279.75994873046875,285.9762878417969,283.4872741699219,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008599873981438,1.0869994904183502e-09,0.0008599862921983,-0.0019977502524852,0.0,0.0,0.0,-0.0048532565124332,60.0,-2.2895431518554688,-0.0,-6.28352978537805e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.008478082250804e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.486370981903748e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.006607484072447e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,9.486362978350372e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004499916685745,285.0333557128906,294.1499938964844,281.124755859375,279.77081298828125,285.8932189941406,283.4592590332031,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850710630416,1.1964707002931612e-09,0.0009850698988884,-0.0021604672074317,0.0,0.0,0.0,-0.0055315638892352,60.0,-2.53688907623291,-0.0,-6.281744191483085e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.008478082250804e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.486370981903748e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.006607484072447e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,9.486362978350372e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004499916685745,285.0333557128906,294.1499938964844,281.124755859375,279.77081298828125,285.8932189941406,283.4592590332031,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850710630416,1.1964707002931612e-09,0.0009850698988884,-0.0021604672074317,0.0,0.0,0.0,-0.0055315638892352,60.0,-2.53688907623291,-0.0,-6.281744191483085e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
