time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198300,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.00977393030189e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.487734496360643e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,7.00761447660625e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.48772722040303e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0004500563954934,285.0331726074219,294.1499938964844,281.1475524902344,279.77752685546875,285.85284423828125,283.445068359375,285.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600034100003,1.1873493299674463e-09,0.0009600021876394,-0.0021615547593683,0.0,0.0,0.0,-0.0054014287889003,60.0,-2.544299602508545,-0.0,-6.283549680574653e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.010863868752494e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.488883370067924e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,7.008462853264064e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.488875366514549e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0004501108487602,285.0329895019531,294.1499938964844,281.1714782714844,279.7851257324219,285.81280517578125,283.4311828613281,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601193596608,1.200919030885927e-09,0.0009601181373,-0.002197113353759,0.0,0.0,0.0,-0.0054081552661955,60.0,-2.5410616397857666,-0.0,-6.285068820943708e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.023082384373991e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,9.501749445917083e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.017965253908187e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.501741442363708e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0004507211851887,285.0326843261719,294.1499938964844,281.2183532714844,279.8013916015625,285.74053955078125,283.4028625488281,285.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203590899,1.3531126219490375e-09,0.0009614189621061,-0.0025959284976124,0.0,0.0,0.0,-0.0054836017079651,60.0,-2.519529342651367,-0.0,-6.302121846601949e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.025111648952588e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.50388639466837e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.019544136710465e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.503879118710756e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.000450822582934,285.0326538085937,294.1499938964844,281.2225952148437,279.8029479980469,285.7343139648437,283.39996337890625,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364841349,1.3783966190672459e-09,0.0009616351453587,-0.0026621841825544,0.0,0.0,0.0,-0.0054961354471743,60.0,-2.517390012741089,-0.0,-6.304956912117632e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.061925084097312e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.54265269683674e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,7.0481764851138e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.542645420879126e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0004526614793576,285.0323181152344,294.1499938964844,281.2780456542969,279.8243408203125,285.65789794921875,283.35321044921875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655582252889,1.8370135412837383e-09,0.0009655563626438,-0.0038639556150883,0.0,0.0,0.0,-0.0057234899140894,60.0,-2.4900877475738525,-0.0,-6.356493997827783e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.061925084097312e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.54265269683674e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,7.0481764851138e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.542645420879126e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0004526614793576,285.0323181152344,294.1499938964844,281.2780456542969,279.8243408203125,285.65789794921875,283.35321044921875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655582252889,1.8370135412837383e-09,0.0009655563626438,-0.0038639556150883,0.0,0.0,0.0,-0.0057234899140894,60.0,-2.4900877475738525,-0.0,-6.356493997827783e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.099011367652564e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.581705671735108e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,7.077021291479468e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.581698395777494e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004545139963738,285.031982421875,294.1499938964844,281.3376770019531,279.8493347167969,285.5833740234375,283.2888488769531,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969510001596,2.299028301067096e-09,0.0009695076732896,-0.0050746127963066,0.0,0.0,0.0,-0.0059525333344936,60.0,-2.462218761444092,-0.0,-6.40862509726503e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.099011367652564e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.581705671735108e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,7.077021291479468e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.581698395777494e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004545139963738,285.031982421875,294.1499938964844,281.3376770019531,279.8493347167969,285.5833740234375,283.2888488769531,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969510001596,2.299028301067096e-09,0.0009695076732896,-0.0050746127963066,0.0,0.0,0.0,-0.0059525333344936,60.0,-2.462218761444092,-0.0,-6.40862509726503e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.140656038653104e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.625560051063076e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,7.109411671990529e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.62555277510546e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0004565942508634,285.0316467285156,294.1499938964844,281.4013977050781,279.87799072265625,285.51092529296875,283.2148742675781,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739460074342,2.817838851143506e-09,0.0009739432134665,-0.0064340727403759,0.0,0.0,0.0,-0.0062097259797155,60.0,-2.430763959884644,-0.0,-6.4674189559355e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.140656038653104e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.625560051063076e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,7.109411671990529e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.62555277510546e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0004565942508634,285.0316467285156,294.1499938964844,281.4013977050781,279.87799072265625,285.51092529296875,283.2148742675781,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739460074342,2.817838851143506e-09,0.0009739432134665,-0.0064340727403759,0.0,0.0,0.0,-0.0062097259797155,60.0,-2.430763959884644,-0.0,-6.4674189559355e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.143642819253728e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.628705447539689e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.111734885256737e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.628698171582072e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004567434662021,285.031494140625,294.1499938964844,281.43475341796875,279.89373779296875,285.4755249023437,283.1766052246094,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742663241922,2.85504175856488e-09,0.0009742634720169,-0.0065315533429384,0.0,0.0,0.0,-0.0062281801365315,60.0,-2.413477659225464,-0.0,-6.471644553585065e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.148647222900765e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.63397469604388e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.115626794984564e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.633967420086265e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0004569934098981,285.0313415527344,294.1499938964844,281.4691162109375,279.910400390625,285.44073486328125,283.1414794921875,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917369679167336e-09,0.0009747957810759,-0.0066948714666068,0.0,0.0,0.0,-0.0062590753659605,60.0,-2.393306016921997,-0.0,-6.478728664660593e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.153404243988916e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.638984192861244e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,7.119326619431376e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.63897691690363e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0004572310717776,285.031005859375,294.1499938964844,281.5406494140625,279.94659423828125,285.3728332519531,283.0788269042969,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766129561181742e-09,0.0009753031190484,-0.0068501052446663,0.0,0.0,0.0,-0.0062884483486413,60.0,-2.349489450454712,-0.0,-6.485464609795599e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.153404243988916e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.638984192861244e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,7.119326619431376e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.63897691690363e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0004572310717776,285.031005859375,294.1499938964844,281.5406494140625,279.94659423828125,285.3728332519531,283.0788269042969,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766129561181742e-09,0.0009753031190484,-0.0068501052446663,0.0,0.0,0.0,-0.0062884483486413,60.0,-2.349489450454712,-0.0,-6.485464609795599e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.134761785389856e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,9.619352931622416e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,7.104827091097832e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.619345655664802e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004562998365145,285.0307006835937,294.1499938964844,281.6159362792969,279.9866638183594,285.307373046875,283.0314636230469,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.7443223249434823e-09,0.0009733170736581,-0.0062414342537522,0.0,0.0,0.0,-0.0061732935719192,60.0,-2.298332452774048,-0.0,-6.459070789333056e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.134761785389856e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,9.619352931622416e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,7.104827091097832e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.619345655664802e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004562998365145,285.0307006835937,294.1499938964844,281.6159362792969,279.9866638183594,285.307373046875,283.0314636230469,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.7443223249434823e-09,0.0009733170736581,-0.0062414342537522,0.0,0.0,0.0,-0.0061732935719192,60.0,-2.298332452774048,-0.0,-6.459070789333056e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.130501712206752e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.61486657615751e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.101513620000333e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.614860027795658e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.00045608705841,285.0303955078125,294.1499938964844,281.6948547363281,280.0306701660156,285.2444763183594,282.9988098144531,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728646255098,2.69121858131882e-09,0.0009728619479574,-0.0061022867448627,0.0,0.0,0.0,-0.006146962288767,60.0,-2.243493795394897,-0.0,-6.453044676391073e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.130501712206752e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,9.61486657615751e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.101513620000333e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.614860027795658e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.00045608705841,285.0303955078125,294.1499938964844,281.6948547363281,280.0306701660156,285.2444763183594,282.9988098144531,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728646255098,2.69121858131882e-09,0.0009728619479574,-0.0061022867448627,0.0,0.0,0.0,-0.006146962288767,60.0,-2.243493795394897,-0.0,-6.453044676391073e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.162149217445403e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.648192644817756e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.126128184609115e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.648186096455902e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004576679202727,285.03009033203125,294.1499938964844,281.7773132324219,280.07867431640625,285.1840209960937,282.974365234375,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976235314738,3.085478317288448e-09,0.0009762322297319,-0.0071353646926581,0.0,0.0,0.0,-0.0063424087129533,60.0,-2.192480564117432,-0.0,-6.497852922393578e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.162149217445403e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.648192644817756e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.126128184609115e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.648186096455902e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004576679202727,285.03009033203125,294.1499938964844,281.7773132324219,280.07867431640625,285.1840209960937,282.974365234375,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976235314738,3.085478317288448e-09,0.0009762322297319,-0.0071353646926581,0.0,0.0,0.0,-0.0063424087129533,60.0,-2.192480564117432,-0.0,-6.497852922393578e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.188784315483645e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.67624073382467e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.146844291128218e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.676234185462818e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0004589984018821,285.0299377441406,294.1499938964844,281.81982421875,280.1042175292969,285.15460205078125,282.96453857421875,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790729964151,3.4173055496466982e-09,0.0009790695039555,-0.0080048339441418,0.0,0.0,0.0,-0.0065069091506302,60.0,-2.168896675109864,-0.0,-6.53568648090186e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.21913524507545e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.708201832836494e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.170449680415913e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,9.70819455687888e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004605144786182,285.0298156738281,294.1499938964844,281.8631591796875,280.1307983398437,285.1257629394531,282.9569396972656,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795423531016695e-09,0.0009823027066886,-0.0089955730363726,0.0,0.0,0.0,-0.0066943583078682,60.0,-2.1460347175598145,-0.0,-6.578930822342954e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.281180246034636e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,9.773538477020338e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,7.218707469291985e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.773531201062724e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004636137746274,285.0295104980469,294.1499938964844,281.9523010253906,280.18707275390625,285.0697326660156,282.9509582519531,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.5684123151090725e-09,0.0009889127686619,-0.0110208634287118,0.0,0.0,0.0,-0.0070775630883872,60.0,-2.100109577178955,-0.0,-6.66777850710787e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.281180246034636e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,9.773538477020338e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,7.218707469291985e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.773531201062724e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004636137746274,285.0295104980469,294.1499938964844,281.9523010253906,280.18707275390625,285.0697326660156,282.9509582519531,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.5684123151090725e-09,0.0009889127686619,-0.0110208634287118,0.0,0.0,0.0,-0.0070775630883872,60.0,-2.100109577178955,-0.0,-6.66777850710787e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.335499635199084e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.83073841780424e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.260955317178741e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.830731869442388e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.000466327095637,285.0292053222656,294.1499938964844,282.04461669921875,280.24761962890625,285.01580810546875,282.9601745605469,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.051245212554932,-0.0,-6.746051184336467e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.335499635199084e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.83073841780424e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.260955317178741e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.830731869442388e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.000466327095637,285.0292053222656,294.1499938964844,282.04461669921875,280.24761962890625,285.01580810546875,282.9601745605469,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.051245212554932,-0.0,-6.746051184336467e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.38086086534895e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.878506534732878e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.296236435649917e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.878499986371024e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004685930325649,285.0289306640625,294.1499938964844,282.1400146484375,280.3125,284.9642028808594,282.9874267578125,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.810278036477712e-09,0.0009995325235649,-0.0142743559554219,0.0,0.0,0.0,-0.0076932120136916,60.0,-1.9975122213363647,-0.0,-6.81176572925324e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.38086086534895e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.878506534732878e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.296236435649917e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.878499986371024e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004685930325649,285.0289306640625,294.1499938964844,282.1400146484375,280.3125,284.9642028808594,282.9874267578125,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.810278036477712e-09,0.0009995325235649,-0.0142743559554219,0.0,0.0,0.0,-0.0076932120136916,60.0,-1.9975122213363647,-0.0,-6.81176572925324e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.394607332069428e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.892982052406296e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.306928455363959e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.892975504044443e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004692797083407,285.0286560058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9151306152344,283.0321044921875,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010045953094,5.981518391706686e-09,0.0010009985417127,-0.0147229442372918,0.0,0.0,0.0,-0.0077781123109161,60.0,-1.937383770942688,-0.0,-6.831740506640926e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,9.394607332069428e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.892982052406296e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,7.306928455363959e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.892975504044443e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004692797083407,285.0286560058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9151306152344,283.0321044921875,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010045953094,5.981518391706686e-09,0.0010009985417127,-0.0147229442372918,0.0,0.0,0.0,-0.0077781123109161,60.0,-1.937383770942688,-0.0,-6.831740506640926e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,9.391524508828296e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.889735520118847e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.304530299734324e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.889728244161232e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0004691256617661,285.02850341796875,294.1499938964844,282.2886047363281,280.4182434082031,284.8916320800781,283.0591125488281,285.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.9430869114862625e-09,0.0010006697848439,-0.0146222682669758,0.0,0.0,0.0,-0.0077590593136847,60.0,-1.903756022453308,-0.0,-6.82725556089281e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,9.3905720859766e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.888732165563852e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.303788879653439e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.888725617202e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004690781061071,285.02838134765625,294.1499938964844,282.33953857421875,280.4557800292969,284.86871337890625,283.0885009765625,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931207969211982e-09,0.0010005681542679,-0.0145911499857902,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.8691271543502808,-0.0,-6.825869292015342e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.387844329467045e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.885859617497772e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.301667210413143e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.88585306913592e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004689418419729,285.0281066894531,294.1499938964844,282.4434509277344,280.53436279296875,284.8249816894531,283.15447998046875,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897192956183517e-09,0.001000277348794,-0.0145020429044961,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.7978607416152954,-0.0,-6.82190091083612e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.387844329467045e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.885859617497772e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.301667210413143e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.88585306913592e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004689418419729,285.0281066894531,294.1499938964844,282.4434509277344,280.53436279296875,284.8249816894531,283.15447998046875,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897192956183517e-09,0.001000277348794,-0.0145020429044961,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.7978607416152954,-0.0,-6.82190091083612e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.38650919124484e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.884453902486712e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.300628931261599e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.88444735412486e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0004688751650974,285.02783203125,294.1499938964844,282.54998779296875,280.6177062988281,284.78387451171875,283.2284545898437,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144583992660045,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.724714279174805,-0.0,-6.819957576453818e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.38650919124484e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.884453902486712e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.300628931261599e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.88444735412486e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0004688751650974,285.02783203125,294.1499938964844,282.54998779296875,280.6177062988281,284.78387451171875,283.2284545898437,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144583992660045,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.724714279174805,-0.0,-6.819957576453818e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.388022590428592e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.886047337204218e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,7.301806181203574e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.886041516438128e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004689507768489,285.0275573730469,294.1499938964844,282.6585693359375,280.70709228515625,284.7454833984375,283.3098449707031,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.6502951383590698,-0.0,-6.822153864050051e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.388022590428592e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.886047337204218e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,7.301806181203574e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.886041516438128e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004689507768489,285.0275573730469,294.1499938964844,282.6585693359375,280.70709228515625,284.7454833984375,283.3098449707031,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.6502951383590698,-0.0,-6.822153864050051e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.39134624786675e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.889547800412402e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,7.304391328943893e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.889541252050547e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0004691168142016,285.0272827148437,294.1499938964844,282.7686462402344,280.8034362792969,284.7095642089844,283.3974304199219,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746561350352e-09,0.0010006495285779,-0.0146161383017897,0.0,0.0,0.0,-0.0077578979544341,60.0,-1.5750797986984253,-0.0,-6.826982001939541e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
