time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200640,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.39134624786675e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.889547800412402e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,7.304391328943893e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.889541252050547e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0004691168142016,285.0272827148437,294.1499938964844,282.7686462402344,280.8034362792969,284.7095642089844,283.3974304199219,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746561350352e-09,0.0010006495285779,-0.0146161383017897,0.0,0.0,0.0,-0.0077578979544341,60.0,-1.5750797986984253,-0.0,-6.826982001939541e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.392988431500272e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.891276567941532e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,7.305668259505183e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.89127074717544e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0004691988578997,285.02716064453125,294.1499938964844,282.8242492675781,280.8540954589844,284.69268798828125,283.44354248046875,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000830437988,5.961192872661058e-09,0.0010008243843913,-0.0146696995943784,0.0,0.0,0.0,-0.0077680344693362,60.0,-1.537087321281433,-0.0,-6.829368714988959e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.395863889949396e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.894304821500556e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.307904888875782e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.894299000734463e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.000469342485303,285.02703857421875,294.1499938964844,282.8802185058594,280.9063415527344,284.6763916015625,283.4909362792969,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011364938691,5.997006891078627e-09,0.0010011305566877,-0.0147635191679,0.0,0.0,0.0,-0.0077857878059148,60.0,-1.4988956451416016,-0.0,-6.833548837903436e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,9.378981485497206e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.876526019070296e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,7.294773240573704e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,9.876520198304206e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0004684991727117,285.0267639160156,294.1499938964844,282.9933166503906,281.0154113769531,284.64569091796875,283.5876770019531,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993390413001,5.786638723748183e-09,0.0009993333369493,-0.0142124257981777,0.0,0.0,0.0,-0.0076815076172351,60.0,-1.420661449432373,-0.0,-6.809010244523962e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,9.378981485497206e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.876526019070296e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,7.294773240573704e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,9.876520198304206e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0004684991727117,285.0267639160156,294.1499938964844,282.9933166503906,281.0154113769531,284.64569091796875,283.5876770019531,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993390413001,5.786638723748183e-09,0.0009993333369493,-0.0142124257981777,0.0,0.0,0.0,-0.0076815076172351,60.0,-1.420661449432373,-0.0,-6.809010244523962e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.331622277386488e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,9.82665515039116e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.2579387051519e-05,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.826648602029309e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004661334969568,285.0264892578125,294.1499938964844,283.10791015625,281.1302490234375,284.6176452636719,283.6799011230469,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942927863448,5.1965667324793685e-09,0.0009942876640707,-0.012666574679315,0.0,0.0,0.0,-0.0073889838531613,60.0,-1.3370461463928225,-0.0,-6.740417290984625e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.331622277386488e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,9.82665515039116e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.2579387051519e-05,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.826648602029309e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004661334969568,285.0264892578125,294.1499938964844,283.10791015625,281.1302490234375,284.6176452636719,283.6799011230469,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942927863448,5.1965667324793685e-09,0.0009942876640707,-0.012666574679315,0.0,0.0,0.0,-0.0073889838531613,60.0,-1.3370461463928225,-0.0,-6.740417290984625e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.27467626752332e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.766688162926584e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,7.21364704077132e-05,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.766682342160492e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0004632889467757,285.0262451171875,294.1499938964844,283.2240295410156,281.2504272460937,284.5922546386719,283.7646789550781,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882254526019,4.487058280489009e-09,0.0009882209124043,-0.0108077116310596,0.0,0.0,0.0,-0.0070372512564063,60.0,-1.2508244514465332,-0.0,-6.658399342995835e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.27467626752332e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.766688162926584e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,7.21364704077132e-05,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.766682342160492e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0004632889467757,285.0262451171875,294.1499938964844,283.2240295410156,281.2504272460937,284.5922546386719,283.7646789550781,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882254526019,4.487058280489009e-09,0.0009882209124043,-0.0108077116310596,0.0,0.0,0.0,-0.0070372512564063,60.0,-1.2508244514465332,-0.0,-6.658399342995835e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.210612188326196e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.699224756332114e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.163819100242108e-05,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.699219663161784e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.000460088805994,285.0260009765625,294.1499938964844,283.34161376953125,281.37554931640625,284.5695495605469,283.8393249511719,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813990909606,3.688864769202382e-09,0.0009813954820856,-0.0087163681164383,0.0,0.0,0.0,-0.0066415518522262,60.0,-1.1631187200546265,-0.0,-6.566728671941746e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.210612188326196e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.699224756332114e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.163819100242108e-05,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.699219663161784e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.000460088805994,285.0260009765625,294.1499938964844,283.34161376953125,281.37554931640625,284.5695495605469,283.8393249511719,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813990909606,3.688864769202382e-09,0.0009813954820856,-0.0087163681164383,0.0,0.0,0.0,-0.0066415518522262,60.0,-1.1631187200546265,-0.0,-6.566728671941746e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.18072255444713e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,9.667749691288918e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.14057168806903e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,9.667743870522828e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0004585957503877,285.02587890625,294.1499938964844,283.4009704589844,281.4398498535156,284.5591735839844,283.87225341796875,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782140841707,3.316465324587624e-09,0.0009782108245417,-0.0077406051568686,0.0,0.0,0.0,-0.0064569357782602,60.0,-1.1191741228103638,-0.0,-6.524177109668018e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.155937004834414e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.64164937613532e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,7.121294038370252e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.641643555369228e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0004573576734401,285.0257263183594,294.1499938964844,283.460693359375,281.50518798828125,284.5494384765625,283.90283203125,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.0076543477974838e-09,0.0009755695937201,-0.0069314413703978,0.0,0.0,0.0,-0.0063038421794772,60.0,-1.0754982233047483,-0.0,-6.488996007192327e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.132482955465092e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.616951138013974e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,7.103051757439971e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.616945317247882e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.000456186098745,285.0254821777344,294.1499938964844,283.5812683105469,281.6388854980469,284.5317687988281,283.9604187011719,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423219612489e-09,0.0009730694000609,-0.0061657102778553,0.0,0.0,0.0,-0.0061589642427861,60.0,-0.990032196044922,-0.0,-6.455790924064786e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.132482955465092e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.616951138013974e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,7.103051757439971e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.616945317247882e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.000456186098745,285.0254821777344,294.1499938964844,283.5812683105469,281.6388854980469,284.5317687988281,283.9604187011719,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423219612489e-09,0.0009730694000609,-0.0061657102778553,0.0,0.0,0.0,-0.0061589642427861,60.0,-0.990032196044922,-0.0,-6.455790924064786e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.145946387434378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.63112834142521e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.113523315638304e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.63112324825488e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004568586009554,285.0252380371094,294.1499938964844,283.70330810546875,281.7762145996094,284.5165405273437,284.02325439453125,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745054994709,2.883134841979995e-09,0.0009745026472955,-0.0066051669418811,0.0,0.0,0.0,-0.0062421015463769,60.0,-0.907683253288269,-0.0,-6.474837022096835e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.145946387434378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.63112834142521e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.113523315638304e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.63112324825488e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004568586009554,285.0252380371094,294.1499938964844,283.70330810546875,281.7762145996094,284.5165405273437,284.02325439453125,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745054994709,2.883134841979995e-09,0.0009745026472955,-0.0066051669418811,0.0,0.0,0.0,-0.0062421015463769,60.0,-0.907683253288269,-0.0,-6.474837022096835e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.162326023215428e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.648376726545392e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.126262789824978e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.648371633375064e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004576768260449,285.0249938964844,294.1499938964844,283.82684326171875,281.91668701171875,284.50360107421875,284.0985412597656,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097625143826,3.087184508032692e-09,0.000976248353254,-0.0071398336440324,0.0,0.0,0.0,-0.0063432622700929,60.0,-0.8264157176017761,-0.0,-6.498047611103176e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.162326023215428e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.648376726545392e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.126262789824978e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.648371633375064e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0004576768260449,285.0249938964844,294.1499938964844,283.82684326171875,281.91668701171875,284.50360107421875,284.0985412597656,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097625143826,3.087184508032692e-09,0.000976248353254,-0.0071398336440324,0.0,0.0,0.0,-0.0063432622700929,60.0,-0.8264157176017761,-0.0,-6.498047611103176e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.153337305178866e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.638911433285102e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.119271322153509e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.638906340114772e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0004572278412524,285.0247497558594,294.1499938964844,283.95184326171875,282.0599365234375,284.4930114746094,284.1796264648437,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7428141832351685,-0.0,-6.48530189550911e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.153337305178866e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.638911433285102e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.119271322153509e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.638906340114772e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0004572278412524,285.0247497558594,294.1499938964844,283.95184326171875,282.0599365234375,284.4930114746094,284.1796264648437,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7428141832351685,-0.0,-6.48530189550911e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.155823499895632e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.641529322834684e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,7.121205271687359e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.641524229664356e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.000457352027297,285.0246276855469,294.1499938964844,284.014892578125,282.1324157714844,284.4886169433594,284.22088623046875,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755578939802,3.0061408917703143e-09,0.0009755548671819,-0.0069274776615202,0.0,0.0,0.0,-0.0063030831515789,60.0,-0.7003805041313171,-0.0,-6.488824055850273e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.1293579316698e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.61366022238508e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,7.100620860001072e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.613655129214747e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004560300149023,285.02447509765625,294.1499938964844,284.0783386230469,282.2054138183594,284.4848327636719,284.2605895996094,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727400611154,2.676406207768877e-09,0.000972737383563,-0.0060634710825979,0.0,0.0,0.0,-0.0061396299861371,60.0,-0.6573161482810974,-0.0,-6.451364242821e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.094885899685325e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.577359742252156e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,7.073808956192806e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.577353921486063e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0004543080867733,285.02423095703125,294.1499938964844,284.2062683105469,282.3526916503906,284.4789733886719,284.3285827636719,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246909103220673e-09,0.0009690640144981,-0.0049380394630134,0.0,0.0,0.0,-0.0059267058968544,60.0,-0.5695606470108032,-0.0,-6.402733987442843e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.094885899685325e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.577359742252156e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,7.073808956192806e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.577353921486063e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0004543080867733,285.02423095703125,294.1499938964844,284.2062683105469,282.3526916503906,284.4789733886719,284.3285827636719,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246909103220673e-09,0.0009690640144981,-0.0049380394630134,0.0,0.0,0.0,-0.0059267058968544,60.0,-0.5695606470108032,-0.0,-6.402733987442843e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.051903180079536e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.532096737530082e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.040378113742918e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.532091644359753e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.000452161009889,285.02398681640625,294.1499938964844,284.335693359375,282.50128173828125,284.4755249023437,284.38134765625,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644865640439,1.7113834793747171e-09,0.000964484817814,-0.0035347498487681,0.0,0.0,0.0,-0.0056612230837345,60.0,-0.4812301099300384,-0.0,-6.342355618471629e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.051903180079536e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.532096737530082e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.040378113742918e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.532091644359753e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.000452161009889,285.02398681640625,294.1499938964844,284.335693359375,282.50128173828125,284.4755249023437,284.38134765625,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644865640439,1.7113834793747171e-09,0.000964484817814,-0.0035347498487681,0.0,0.0,0.0,-0.0056612230837345,60.0,-0.4812301099300384,-0.0,-6.342355618471629e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.033293463289738e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.51249894569628e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.025903323665261e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.51249385252595e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004512314044404,285.0238647460937,294.1499938964844,284.4007263183594,282.57568359375,284.474609375,284.4007263183594,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625030215829,1.479516731350827e-09,0.0009625015081837,-0.0029271612875163,0.0,0.0,0.0,-0.00554627366364,60.0,-0.4370388090610504,-0.0,-6.316302147979513e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.021828009281307e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.500425949227063e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,7.016985910013318e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.500420856056736e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004506586992647,285.02374267578125,294.1499938964844,284.466552734375,282.6507263183594,284.4743347167969,284.4165954589844,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961280951742,1.3366674433967771e-09,0.0009612796711735,-0.0025528338737785,0.0,0.0,0.0,-0.0054754554294049,60.0,-0.392675518989563,-0.0,-6.300277988202653e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.015918476507068e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.494202822679654e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,7.012389687588438e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.494197729509324e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004503634991124,285.02349853515625,294.1499938964844,284.598876953125,282.8005065917969,284.47540283203125,284.4452209472656,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606505627743,1.263023796660434e-09,0.0009606493404135,-0.002359855454415,0.0,0.0,0.0,-0.0054389438591897,60.0,-0.3045366406440735,-0.0,-6.292024323784062e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,9.015918476507068e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.494202822679654e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,7.012389687588438e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.494197729509324e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004503634991124,285.02349853515625,294.1499938964844,284.598876953125,282.8005065917969,284.47540283203125,284.4452209472656,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606505627743,1.263023796660434e-09,0.0009606493404135,-0.002359855454415,0.0,0.0,0.0,-0.0054389438591897,60.0,-0.3045366406440735,-0.0,-6.292024323784062e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,9.01613530004397e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.494430560152978e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,7.012557762209326e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.494425466982648e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0004503743257373,285.0233764648437,294.1499938964844,284.66558837890625,282.8753662109375,284.476806640625,284.4600830078125,284.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606735548004,1.2657123127368664e-09,0.0009606722742319,-0.0023669006768614,0.0,0.0,0.0,-0.005440276581794,60.0,-0.260428637266159,-0.0,-6.292325593904026e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.015388059196994e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.493644029134884e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.011977140791714e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,9.493638935964556e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0004503370146267,285.0232238769531,294.1499938964844,284.732666015625,282.9501342773437,284.4787902832031,284.4754943847656,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605940431356,1.256394654980397e-09,0.0009605927625671,-0.002342483960092,0.0,0.0,0.0,-0.0054356581531465,60.0,-0.2161330878734588,-0.0,-6.291281806625193e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.008893539430574e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.486804628977552e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,7.006925443420187e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.486799535807222e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0004500125942286,285.0229797363281,294.1499938964844,284.8678894042969,283.0990905761719,284.4843444824219,284.5055236816406,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959902012255,1.17546061773055e-09,0.0009599008481018,-0.0021304003894329,0.0,0.0,0.0,-0.005395536776632,60.0,-0.126881718635559,-0.0,-6.282218834030573e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.008893539430574e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.486804628977552e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,7.006925443420187e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.486799535807222e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0004500125942286,285.0229797363281,294.1499938964844,284.8678894042969,283.0990905761719,284.4843444824219,284.5055236816406,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959902012255,1.17546061773055e-09,0.0009599008481018,-0.0021304003894329,0.0,0.0,0.0,-0.005395536776632,60.0,-0.126881718635559,-0.0,-6.282218834030573e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.002947626868263e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.480543667450549e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.002300844760612e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.480538574280216e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004497155896387,285.02349853515625,294.1499938964844,285.00457763671875,283.2468566894531,284.4914855957031,284.5307312011719,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007347000646404,8.764409198391832e-10,0.0007346991915255,-0.0015694772591814,0.0,0.0,0.0,-0.0041281622834503,60.0,-0.0366637706756591,-0.0,-6.273926800304255e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.002947626868263e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.480543667450549e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.002300844760612e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.480538574280216e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004497155896387,285.02349853515625,294.1499938964844,285.00457763671875,283.2468566894531,284.4914855957031,284.5307312011719,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007347000646404,8.764409198391832e-10,0.0007346991915255,-0.0015694772591814,0.0,0.0,0.0,-0.0041281622834503,60.0,-0.0366637706756591,-0.0,-6.273926800304255e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,3.9385220588883385e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,4.147455911152065e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,3.063298572669737e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,4.1474537283647805e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001967372081708,285.0243530273437,294.1499938964844,285.0732421875,283.3199157714844,284.4946594238281,284.54071044921875,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006114057614468,7.169393967387804e-10,0.0006114050047472,-0.0012734401971101,0.0,0.0,0.0,-0.0034145861864089,60.0,0.0017354309093207,-0.0,-1.200705490589371e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,4.017151513835415e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,4.230256672599353e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,3.124454815406352e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,4.2302544898120686e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0002006649156101,285.0264892578125,294.1499938964844,285.1427001953125,283.3929443359375,284.4971923828125,284.5496520996094,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310241201892,5.383575252260187e-10,0.0004310235672164,-0.0009843272855505,0.0,0.0,0.0,-0.002427383325994,60.0,0.0277007576078176,-0.0,-1.2491263134961628e-08,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
