time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202980,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,2.3777849492034875e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,2.5039234969881363e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,1.8493903553462587e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,2.5039224055944945e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001187752059195,285.0323181152344,294.1499938964844,285.2822570800781,283.5367736816406,284.4997253417969,284.5665283203125,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533582446631,3.168867945824161e-10,0.0002533579245209,-0.0005797429475933,0.0,0.0,0.0,-0.0014270950341597,60.0,0.047722578048706,-0.0,-4.376380147164127e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,2.3777849492034875e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,2.5039234969881363e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,1.8493903553462587e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,2.5039224055944945e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0001187752059195,285.0323181152344,294.1499938964844,285.2822570800781,283.5367736816406,284.4997253417969,284.5665283203125,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533582446631,3.168867945824161e-10,0.0002533579245209,-0.0005797429475933,0.0,0.0,0.0,-0.0014270950341597,60.0,0.047722578048706,-0.0,-4.376380147164127e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,1.871673885034397e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,1.970963967323769e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,1.4557480426447e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,1.970963057829067e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.349393076263368e-05,285.0350036621094,294.1499938964844,285.3525695800781,283.6076965332031,284.5003967285156,284.57305908203125,284.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001950642908923,2.4506385809530684e-10,0.0001950640435097,-0.0004492130246944,0.0,0.0,0.0,-0.0010994087206199,60.0,0.04952909424901,-0.0,-2.71162892140353e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,1.4835887668596117e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,1.562291436130181e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,1.153903667727718e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,1.5622905266354792e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.410828402498737e-05,285.0365295410156,294.1499938964844,285.4232482910156,283.6778259277344,284.5008239746094,284.57781982421875,284.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158078953973,1.9771675963120567e-10,0.0001580787502462,-0.000361722020898,0.0,0.0,0.0,-0.0008904135320335,60.0,0.0490275174379348,-0.0,-1.7037149468990263e-09,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,1.0538646165514365e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,1.1097708920715377e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,8.196734597731847e-06,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,1.1097703463747166e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,5.26426883880049e-05,285.0389709472656,294.1499938964844,285.565673828125,283.8155517578125,284.5013427734375,284.584228515625,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122907560784,1.4044738982921243e-10,0.0001122906105592,-0.0002569480275269,0.0,0.0,0.0,-0.0006325016729533,60.0,0.0464880019426345,-0.0,-8.596853784403891e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,1.0538646165514365e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,1.1097708920715377e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,8.196734597731847e-06,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,1.1097703463747166e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,5.26426883880049e-05,285.0389709472656,294.1499938964844,285.565673828125,283.8155517578125,284.5013427734375,284.584228515625,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122907560784,1.4044738982921243e-10,0.0001122906105592,-0.0002569480275269,0.0,0.0,0.0,-0.0006325016729533,60.0,0.0464880019426345,-0.0,-8.596853784403891e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.393389296339592e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.785599336784799e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,5.750420314143412e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.785595698805992e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,3.693148755701259e-05,285.0404663085937,294.1499938964844,285.7095031738281,283.9493408203125,284.5016784667969,284.5881652832031,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.85311277013068e-11,7.877773168729618e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329189386,60.0,0.0429525077342987,-0.0,-4.2311359971236574e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.393389296339592e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.785599336784799e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,5.750420314143412e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.785595698805992e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,3.693148755701259e-05,285.0404663085937,294.1499938964844,285.7095031738281,283.9493408203125,284.5016784667969,284.5881652832031,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.85311277013068e-11,7.877773168729618e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329189386,60.0,0.0429525077342987,-0.0,-4.2311359971236574e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,4.334148343332345e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,4.564069968182594e-06,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,3.371008233443717e-06,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.564067694445839e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,2.164995567000005e-05,285.0411376953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5018005371094,284.5899353027344,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618140155798756e-05,5.7761167376879634e-11,4.618134335032664e-05,-0.0001056737673934,0.0,0.0,0.0,-0.0002601265441626,60.0,0.0332553647458553,-0.0,-1.4540435522292228e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,4.334148343332345e-06,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,4.564069968182594e-06,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,3.371008233443717e-06,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.564067694445839e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,2.164995567000005e-05,285.0411376953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5018005371094,284.5899353027344,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618140155798756e-05,5.7761167376879634e-11,4.618134335032664e-05,-0.0001056737673934,0.0,0.0,0.0,-0.0002601265441626,60.0,0.0332553647458553,-0.0,-1.4540435522292228e-10,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,2.010897333093453e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,2.117573103532777e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,1.5640331412214437e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,2.1175719666644e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,1.0044842383649666e-05,285.04132080078125,294.1499938964844,286.00146484375,284.2028503417969,284.5018310546875,284.5904846191406,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426769308163784e-05,2.67993526675836e-11,2.142674202332273e-05,-4.902930595562793e-05,0.0,0.0,0.0,-0.0001206907618325,60.0,0.0213183108717203,-0.0,-3.1300385894272864e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,2.010897333093453e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,2.117573103532777e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,1.5640331412214437e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,2.1175719666644e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,1.0044842383649666e-05,285.04132080078125,294.1499938964844,286.00146484375,284.2028503417969,284.5018310546875,284.5904846191406,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426769308163784e-05,2.67993526675836e-11,2.142674202332273e-05,-4.902930595562793e-05,0.0,0.0,0.0,-0.0001206907618325,60.0,0.0213183108717203,-0.0,-3.1300385894272864e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,1.2501001265263767e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,1.3164163874535006e-06,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.723012226459105e-07,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,1.3164157053324743e-06,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,6.244504675123608e-06,285.0413513183594,294.1499938964844,286.0753479003906,284.2628479003906,284.5018310546875,284.5905456542969,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320326615939848e-05,1.666028252855778e-11,1.3320309335540514e-05,-3.047986319870688e-05,0.0,0.0,0.0,-7.50295293983072e-05,60.0,0.0158497337251901,-0.0,-1.2096491343316362e-11,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.023729722277494e-07,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.39633037483145e-07,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,5.462907211040147e-07,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.39632639579213e-07,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,3.50849609276338e-06,285.04132080078125,294.1499938964844,286.1495666503906,284.32135009765625,284.5018310546875,284.5905456542969,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.484110938094091e-06,9.360677163949838e-12,7.484101843147073e-06,-1.7125279555330053e-05,0.0,0.0,0.0,-4.215580702293664e-05,60.0,0.0107917357236146,-0.0,-3.818611225836488e-12,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,1.3189126946144825e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,1.388879411479138e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,1.0258221294634497e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,1.3888787009364028e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,6.58823751109594e-07,285.0412902832031,294.1499938964844,286.299072265625,284.4334716796875,284.5018310546875,284.5905456542969,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053550785320112e-06,1.7577368597102017e-12,1.4053532595426077e-06,-3.2157656733033946e-06,0.0,0.0,0.0,-7.915965397842228e-06,60.0,0.0036085043102502,-0.0,-1.3464861278907061e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,1.3189126946144825e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,1.388879411479138e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,1.0258221294634497e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,1.3888787009364028e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,6.58823751109594e-07,285.0412902832031,294.1499938964844,286.299072265625,284.4334716796875,284.5018310546875,284.5905456542969,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053550785320112e-06,1.7577368597102017e-12,1.4053532595426077e-06,-3.2157656733033946e-06,0.0,0.0,0.0,-7.915965397842228e-06,60.0,0.0036085043102502,-0.0,-1.3464861278907061e-13,0.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.050000000745058,-3.8676493119282895e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.050000000745058,-4.072823411860327e-09,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.050000000745058,-3.008175042396033e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.050000000745058,-4.0728211914142776e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.050000000745058,-1.931969606516759e-08,285.0412902832031,291.1499938964844,286.45001220703125,284.5386047363281,284.5018310546875,284.5905456542969,284.9775695800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.1213361612335575e-08,-5.1513884168552174e-14,-4.121330832163039e-08,9.430437586388508e-08,0.0,0.0,0.0,2.321467036381364e-07,60.0,0.0008120905840769,-0.0,-1.1578812010535215e-16,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.050000000745058,-3.8676493119282895e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.050000000745058,-4.072823411860327e-09,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.050000000745058,-3.008175042396033e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.050000000745058,-4.0728211914142776e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.050000000745058,-1.931969606516759e-08,285.0412902832031,291.1499938964844,286.45001220703125,284.5386047363281,284.5018310546875,284.5905456542969,284.9775695800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.1213361612335575e-08,-5.1513884168552174e-14,-4.121330832163039e-08,9.430437586388508e-08,0.0,0.0,0.0,2.321467036381364e-07,60.0,0.0008120905840769,-0.0,-1.1578812010535215e-16,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6340833902359009,0.050000000745058,0.0408394560217857,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6340833902359009,0.050000000745058,0.0430059172213077,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6340833902359009,0.050000000745058,0.0317640267312526,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6340833902359009,0.050000000745058,0.0430059134960174,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6340833902359009,0.050000000745058,0.2040015012025833,285.0055847167969,291.1499938964844,286.5262756347656,284.5895690917969,293.5306091308594,296.1000366210937,285.1239013671875,1.0,0.1097131520509719,0.028396088629961,0.028396088629961,1.0,1.0,-0.4353247880935669,5.107090146339033e-06,0.4353196918964386,-0.1327054500579834,0.0,0.0,0.0,10.179594993591309,60.0,1189.5291748046875,-0.0,12.278491973876951,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.6313421130180359,0.050000000745058,0.0452361740171909,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.6313421130180359,0.050000000745058,0.0476358719170093,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.6313421130180359,0.050000000745058,0.0351836904883384,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.6313421130180359,0.050000000745058,0.0476358719170093,298.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.6313421130180359,0.050000000745058,0.2259640544652938,285.6967163085937,291.1499938964844,286.6034240722656,284.6410522460937,294.6842956542969,299.0033874511719,286.3389892578125,1.0,0.1210938021540641,0.056792177259922,0.056792177259922,1.0,1.0,-0.4819966554641723,9.029609645949677e-05,0.4819063544273376,-0.1437998563051223,0.0,0.0,0.0,12.50038242340088,60.0,2422.01220703125,-0.0,16.68133544921875,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0456807203590869,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0481039956212043,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0355294495820999,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0481039956212043,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.2281846553087234,287.8238525390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7312927246094,299.1235046386719,288.2140808105469,1.0,0.1406047791242599,0.113584354519844,0.113584354519844,1.0,1.0,-0.4867370128631592,0.0041419980116188,0.4825949966907501,-0.140911266207695,0.0,0.0,0.0,20.01396751403809,60.0,2368.88623046875,-0.0,23.19164085388184,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0456807203590869,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0481039956212043,298.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0355294495820999,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.0481039956212043,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.5709816217422485,0.050000000745058,0.2281846553087234,287.8238525390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7312927246094,299.1235046386719,288.2140808105469,1.0,0.1406047791242599,0.113584354519844,0.113584354519844,1.0,1.0,-0.4867370128631592,0.0041419980116188,0.4825949966907501,-0.140911266207695,0.0,0.0,0.0,20.01396751403809,60.0,2368.88623046875,-0.0,23.19164085388184,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.5492285490036011,0.050000000745058,0.0458180196583271,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.5492285490036011,0.050000000745058,0.0482485815882682,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.5492285490036011,0.050000000745058,0.0356362350285053,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.5492285490036011,0.050000000745058,0.0482485815882682,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.5492285490036011,0.050000000745058,0.2288704961538314,288.55291748046875,291.1499938964844,286.8399353027344,284.7982177734375,294.76190185546875,299.1307373046875,288.891845703125,1.0,0.1490119993686676,0.1419804394245147,0.1419804394245147,1.0,1.0,-0.4882000684738159,0.0117142777889966,0.4764857888221741,-0.1337330937385559,0.0,0.0,0.0,23.68382453918457,60.0,2158.572509765625,-0.0,26.345775604248047,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14141845703125,0.5324217677116394,0.050000000745058,0.0459495410323143,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14141845703125,0.5324217677116394,0.050000000745058,0.0483870804309845,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14141845703125,0.5324217677116394,0.050000000745058,0.035738531500101,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14141845703125,0.5324217677116394,0.050000000745058,0.0483870804309845,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14141845703125,0.5324217677116394,0.050000000745058,0.229527473449707,289.2044677734375,291.1499938964844,286.9203186035156,284.8514404296875,294.7972412109375,299.1485900878906,289.5157165527344,1.0,0.1565771549940109,0.3135843575000763,0.3135843575000763,0.9974626302719116,1.0,-0.4896017909049988,0.0545962788164615,0.4350055158138275,-0.0913911908864975,0.0,0.0,0.0,27.20625877380371,60.0,1955.2357177734373,-0.0,29.378700256347656,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0461894795298576,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0486397445201873,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0359251499176025,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0486397445201873,297.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.2307260185480117,290.3572998046875,291.1499938964844,287.083251953125,284.9588623046875,294.0330810546875,299.2029113769531,290.6029052734375,1.0,0.1693974286317825,0.656792163848877,0.656792163848877,0.99238783121109,1.0,-0.4921584725379944,0.1938284337520599,0.2983300387859344,0.0466143526136875,0.0,0.0,0.0,33.6405143737793,60.0,1460.05322265625,-0.0,34.944454193115234,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0461894795298576,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0486397445201873,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0359251499176025,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.0486397445201873,297.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3048095703125,0.5095396041870117,0.050000000745058,0.2307260185480117,290.3572998046875,291.1499938964844,287.083251953125,284.9588623046875,294.0330810546875,299.2029113769531,290.6029052734375,1.0,0.1693974286317825,0.656792163848877,0.656792163848877,0.99238783121109,1.0,-0.4921584725379944,0.1938284337520599,0.2983300387859344,0.0466143526136875,0.0,0.0,0.0,33.6405143737793,60.0,1460.05322265625,-0.0,34.944454193115234,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5009090304374695,0.050000000745058,0.0463080815970897,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5009090304374695,0.050000000745058,0.0487646386027336,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5009090304374695,0.050000000745058,0.036017395555973,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5009090304374695,0.050000000745058,0.0487646386027336,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5009090304374695,0.050000000745058,0.2313184589147567,290.8211975097656,291.1499938964844,287.1756286621094,285.0195007324219,293.5198669433594,299.2364196777344,290.9776611328125,1.0,0.1753802001476287,0.8489041924476624,0.8489041924476624,0.9895472526550292,1.0,-0.4934222102165222,0.2122591137886047,0.2811630964279175,0.0646617636084556,0.0,0.0,0.0,36.81441879272461,60.0,1070.525146484375,-0.0,37.72719955444336,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4954403638839721,0.050000000745058,0.0463934056460857,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4954403638839721,0.050000000745058,0.0488544888794422,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4954403638839721,0.050000000745058,0.0360837616026401,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4954403638839721,0.050000000745058,0.0488544888794422,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4954403638839721,0.050000000745058,0.2317446619272232,291.0818176269531,291.1499938964844,287.2488098144531,285.0674133300781,293.4470520019531,299.2445068359375,291.21881103515625,1.0,0.1795541197061538,1.0,1.0,0.9873130917549132,1.0,-0.4943313896656036,0.2159485220909118,0.2783828675746918,0.0681162029504776,0.0,0.0,0.0,39.09649658203125,60.0,890.7366333007812,-0.0,39.73961639404297,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0465621016919612,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0490321367979049,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0362149663269519,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0490321367979049,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.2325873374938964,291.6150207519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5114440917969,299.2578125,291.7396545410156,1.0,0.1875133663415908,1.0,1.0,0.98787260055542,1.0,-0.4961290061473846,0.2168301343917846,0.2792988717556,0.0685614496469497,0.0,0.0,0.0,43.60760498046875,48.0,677.26171875,-0.0,43.74081039428711,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0465621016919612,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0490321367979049,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0362149663269519,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.0490321367979049,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899963378906,0.4857689440250397,0.050000000745058,0.2325873374938964,291.6150207519531,290.6499938964844,287.4167175292969,285.1768493652344,293.5114440917969,299.2578125,291.7396545410156,1.0,0.1875133663415908,1.0,1.0,0.98787260055542,1.0,-0.4961290061473846,0.2168301343917846,0.2792988717556,0.0685614496469497,0.0,0.0,0.0,43.60760498046875,48.0,677.26171875,-0.0,43.74081039428711,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4834448099136352,0.050000000745058,0.0466049462556839,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4834448099136352,0.050000000745058,0.0490772537887096,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4834448099136352,0.050000000745058,0.036248292773962,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4834448099136352,0.050000000745058,0.0490772537887096,297.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4834448099136352,0.050000000745058,0.2328013628721237,292.0587463378906,290.6499938964844,287.5792236328125,285.2821044921875,293.59228515625,299.2747497558594,292.1612548828125,1.0,0.1890062391757965,1.0,1.0,0.9884074926376344,1.0,-0.4965858459472656,0.2170154750347137,0.2795704007148742,0.0686401724815368,0.0,0.0,0.0,44.753395080566406,48.0,544.6431884765625,-0.0,44.76157760620117,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562744140625,0.4834857881069183,0.050000000745058,0.046604186296463,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562744140625,0.4834857881069183,0.050000000745058,0.0490764528512954,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562744140625,0.4834857881069183,0.050000000745058,0.0362477004528045,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562744140625,0.4834857881069183,0.050000000745058,0.0490764528512954,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0562744140625,0.4834857881069183,0.050000000745058,0.2327975630760193,292.0770568847656,290.1499938964844,287.5867004394531,285.28692626953125,293.5960388183594,299.2756042480469,292.1785888671875,1.0,0.188957005739212,1.0,1.0,0.9884320497512816,1.0,-0.4965777695178985,0.2170116156339645,0.2795661687850952,0.0686384066939354,0.0,0.0,0.0,44.733097076416016,36.0,539.3710327148438,-0.0,44.74348068237305,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2550964355469,0.4846982955932617,0.050000000745058,0.0465817786753177,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2550964355469,0.4846982955932617,0.050000000745058,0.0490528531372547,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2550964355469,0.4846982955932617,0.050000000745058,0.036230269819498,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2550964355469,0.4846982955932617,0.050000000745058,0.0490528531372547,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2550964355469,0.4846982955932617,0.050000000745058,0.2326856255531311,292.27374267578125,290.1499938964844,287.6723937988281,285.3421325683594,293.63922119140625,299.2857666015625,292.3648376464844,1.0,0.1877654492855072,1.0,1.0,0.9887118339538574,1.0,-0.4963390827178955,0.2169052511453628,0.2794338464736938,0.0685912296175956,0.0,0.0,0.0,44.13385009765625,36.0,483.5586242675781,-0.0,44.20941162109375,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4334716796875,0.4872009456157684,0.050000000745058,0.0465359985828399,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4334716796875,0.4872009456157684,0.050000000745058,0.0490046478807926,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4334716796875,0.4872009456157684,0.050000000745058,0.0361946672201156,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4334716796875,0.4872009456157684,0.050000000745058,0.0490046478807926,297.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4334716796875,0.4872009456157684,0.050000000745058,0.2324569523334503,292.4502258300781,289.6499938964844,287.7585144042969,285.3973999023437,293.682373046875,299.2965393066406,292.5321960449219,1.0,0.1854856014251709,1.0,1.0,0.9868523478507996,1.0,-0.4958513677120209,0.2167230695486068,0.2791282832622528,0.0685283988714218,0.0,0.0,0.0,42.909706115722656,25.0,434.9208679199219,-0.0,43.11996078491211,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.4920970499515533,0.050000000745058,0.0464494302868843,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.4920970499515533,0.050000000745058,0.0489134900271892,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.4920970499515533,0.050000000745058,0.0361273363232612,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.4920970499515533,0.050000000745058,0.0489134900271892,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.4920970499515533,0.050000000745058,0.232024535536766,292.6569519042969,289.6499938964844,287.8730163574219,285.4705505371094,293.73974609375,299.3114318847656,292.7286376953125,1.0,0.1812269687652588,1.0,1.0,0.9843925833702089,1.0,-0.4949290454387665,0.2163672894239425,0.2785617411136627,0.0683975368738174,0.0,0.0,0.0,40.594852447509766,25.0,380.123779296875,-0.0,41.06547927856445,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.4953317642211914,0.050000000745058,0.0463951788842678,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.4953317642211914,0.050000000745058,0.048856358975172,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.4953317642211914,0.050000000745058,0.0360851399600505,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.4953317642211914,0.050000000745058,0.048856358975172,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.4953317642211914,0.050000000745058,0.2317535281181335,292.7524719238281,289.1499938964844,287.931884765625,285.50799560546875,293.7693176269531,299.3192749023437,292.819580078125,1.0,0.1785217672586441,1.0,1.0,0.9831334352493286,1.0,-0.4943509399890899,0.2161401510238647,0.2782107889652252,0.068311408162117,0.0,0.0,0.0,39.14408493041992,25.0,355.8179626464844,-0.0,39.78166198730469,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
