time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205140,298.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.4996159076690674,0.1804046183824539,0.0463275276124477,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.4996159076690674,0.050000000745058,0.0487851165235042,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.4996159076690674,0.050000000745058,0.0360325202345848,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.4996159076690674,0.050000000745058,0.0487851165235042,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8849792480469,0.4996159076690674,0.050000000745058,0.2314155846834182,292.89727783203125,289.1499938964844,288.02947998046875,285.5698547363281,293.8184509277344,299.3324279785156,292.957763671875,1.0,0.1753619909286499,1.0,1.0,0.9810518026351928,1.0,-0.493629902601242,0.2158657908439636,0.2777641117572784,0.0682109147310257,0.0,0.0,0.0,37.334991455078125,25.0,320.5914001464844,-0.0,38.18483352661133,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.7875717878341675,0.1846271455287933,0.1486347317695617,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9996643066406,0.5196965932846069,0.050000000745058,0.0485154427587986,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9996643066406,0.5196965932846069,0.050000000745058,0.0358333401381969,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9996643066406,0.5196965932846069,0.050000000745058,0.0485154427587986,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9996643066406,0.5196965932846069,0.050000000745058,0.2301363795995712,293.0189819335937,288.6499938964844,288.10650634765625,285.61846923828125,293.8702392578125,299.3271179199219,293.0848388671875,1.0,0.1748332232236862,1.0,1.0,0.9794145226478576,1.0,-0.613959789276123,0.2668488919734955,0.3471108675003052,0.0922871455550193,0.0,0.0,0.0,31.4603328704834,28.0,331.626953125,-0.0,46.0033073425293,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33819580078125,0.8621163368225098,0.1912963390350341,0.1706548184156417,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.0482492260634899,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3369445800781,0.8322999477386475,0.1712512373924255,0.118913322687149,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.0482492260634899,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.2288735508918762,293.3303527832031,288.1499938964844,288.2821044921875,285.72857666015625,293.885498046875,299.2303161621094,293.3688049316406,1.0,0.1764674484729766,1.0,1.0,0.882973313331604,1.0,-0.7379487156867981,0.3219933807849884,0.4159553050994873,0.1243797540664672,0.0,0.0,0.0,25.86094665527344,25.0,302.2138061523437,-0.0,55.28181457519531,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33819580078125,0.8621163368225098,0.1912963390350341,0.1706548184156417,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.0482492260634899,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3369445800781,0.8322999477386475,0.1712512373924255,0.118913322687149,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.0482492260634899,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3069152832031,0.5490084290504456,0.050000000745058,0.2288735508918762,293.3303527832031,288.1499938964844,288.2821044921875,285.72857666015625,293.885498046875,299.2303161621094,293.3688049316406,1.0,0.1764674484729766,1.0,1.0,0.882973313331604,1.0,-0.7379487156867981,0.3219933807849884,0.4159553050994873,0.1243797540664672,0.0,0.0,0.0,25.86094665527344,25.0,302.2138061523437,-0.0,55.28181457519531,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019226074219,0.8846814632415771,0.202405571937561,0.1797829717397689,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4847717285156,0.554452121257782,0.050000000745058,0.0482098199427127,298.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.501220703125,0.8497971892356873,0.178616926074028,0.1239264830946922,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4847717285156,0.554452121257782,0.050000000745058,0.0482098199427127,297.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4847717285156,0.554452121257782,0.1504667699337005,0.2286866307258606,293.4975891113281,288.1499938964844,288.4507141113281,285.83331298828125,293.8380126953125,299.1566162109375,293.5185546875,1.0,0.1764623820781707,1.0,1.0,0.7907669544219971,1.0,-0.7546128034591675,0.3358924984931946,0.4187203347682953,0.1351558119058609,0.0,0.0,0.0,25.02677154541016,25.0,202.4097137451172,-0.0,56.52491760253906,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5072326660156,0.8981046080589294,0.202981486916542,0.1802071034908294,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4906311035156,0.563767671585083,0.050000000745058,0.0481475256383419,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.506591796875,0.8618802428245544,0.1790257543325424,0.1241383329033851,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4906311035156,0.563767671585083,0.050000000745058,0.0481475256383419,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4908142089844,0.584101676940918,0.150937482714653,0.2493379265069961,293.503173828125,287.6499938964844,288.4584655761719,285.8381042480469,293.8319091796875,299.153564453125,293.52294921875,1.0,0.1767757385969162,1.0,1.0,0.7865321040153503,1.0,-0.7797516584396362,0.3482337892055511,0.4315178990364074,0.1396976113319397,0.0,0.0,0.0,23.658212661743164,43.0,198.2881317138672,-0.0,58.3184700012207,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.570068359375,0.8874582648277283,0.2135516554117202,0.0973273292183876,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55792236328125,0.6898073554039001,0.050000000745058,0.0476523712277412,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.8874582648277283,0.1859130263328552,0.0756990313529968,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.55792236328125,0.6898073554039001,0.050000000745058,0.0476523712277412,297.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.572021484375,0.9387657046318054,0.1541376411914825,0.5665162205696106,293.5733642578125,287.6499938964844,288.5468444824219,285.8925476074219,293.7691955566406,299.0893859863281,293.58697509765625,1.0,0.1849271059036255,1.0,1.0,0.7383114695549011,1.0,-1.0018887519836426,0.4543403685092926,0.5475484132766724,0.2074168026447296,0.0,0.0,0.0,13.62693691253662,43.0,153.68392944335938,-0.0,80.304443359375,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.60894775390625,0.9013362526893616,0.2235320657491684,0.1072035431861877,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6034545898437,0.6774160265922546,0.050000000745058,0.0476764366030693,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.60894775390625,0.9013362526893616,0.1927388161420822,0.0833805352449417,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6034545898437,0.6774160265922546,0.050000000745058,0.0476764366030693,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6091613769531,0.9307048916816713,0.1568005084991455,0.5832839608192444,293.6094970703125,287.1499938964844,288.6352844238281,285.9467468261719,293.5618591308594,299.1893615722656,293.6092224121094,1.0,0.1927606463432312,1.0,1.0,0.627115786075592,1.0,-1.0431122779846191,0.510478675365448,0.5326336026191711,0.2554191648960113,0.0,0.0,0.0,14.7538423538208,63.0,65.87564849853516,-0.0,90.61483001708984,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4740295410156,0.9060368537902832,0.2347435504198074,0.1107184812426567,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4708251953125,0.9516223073005676,0.1448376029729843,0.1326504945755005,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4740295410156,0.9060368537902832,0.2006615102291107,0.0861143693327903,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5071716308594,0.6733196973800659,0.1392535418272018,0.0476847551763057,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736633300781,0.911224901676178,0.1607606709003448,0.5617706179618835,293.466064453125,287.1499938964844,288.7523803710937,286.0180358886719,292.6130065917969,299.26318359375,293.40704345703125,1.0,0.2067102789878845,1.0,1.0,0.4800211489200592,1.0,-1.1267412900924685,0.6814196705818176,0.4453215599060058,0.4099112749099731,0.0,0.0,0.0,16.084489822387695,63.0,-345.1986083984375,-0.0,112.1026382446289,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391967773437,0.9033217430114746,0.2399088889360427,0.1086920499801635,297.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9658665657043456,0.1452182233333587,0.1370127946138382,298.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391967773437,0.9033217430114746,0.2043500989675521,0.0845382660627365,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.8932918310165405,0.1407542526721954,0.1107990443706512,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391662597656,0.9033217430114746,0.1628087908029556,0.542939305305481,293.2213134765625,286.6499938964844,288.81231689453125,286.0543212890625,291.8479309082031,299.2586975097656,293.1214599609375,1.0,0.2153416872024536,1.0,1.0,0.4047244191169739,1.0,-1.1809908151626587,0.8154535293579102,0.3655372560024261,0.5331940054893494,0.0,0.0,0.0,16.72616958618164,83.0,-707.0964965820312,-0.0,127.22904205322266,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775634765625,0.9175724983215332,0.2518054246902466,0.1192367374897003,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.9522607922554016,0.1458595991134643,0.1383424997329712,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775634765625,0.9175724983215332,0.2126078456640243,0.0927396863698959,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.9386322498321532,0.1399628221988678,0.133127823472023,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8702697753906,0.9496329426765442,0.1665640175342559,0.6513137817382812,291.8438415527344,286.1499938964844,288.9892272949219,286.1605834960937,289.8460693359375,299.1580505371094,291.70538330078125,1.0,0.2459862679243087,1.0,1.0,0.1823330670595169,1.0,-1.361910343170166,1.2419861555099487,0.1199241280555725,0.9227309823036194,0.0,0.0,0.0,20.24413681030273,103.0,-1663.7535400390625,-0.0,190.8022308349609,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775634765625,0.9175724983215332,0.2518054246902466,0.1192367374897003,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.9522607922554016,0.1458595991134643,0.1383424997329712,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775634765625,0.9175724983215332,0.2126078456640243,0.0927396863698959,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.9386322498321532,0.1399628221988678,0.133127823472023,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8702697753906,0.9496329426765442,0.1665640175342559,0.6513137817382812,291.8438415527344,286.1499938964844,288.9892272949219,286.1605834960937,289.8460693359375,299.1580505371094,291.70538330078125,1.0,0.2459862679243087,1.0,1.0,0.1823330670595169,1.0,-1.361910343170166,1.2419861555099487,0.1199241280555725,0.9227309823036194,0.0,0.0,0.0,20.24413681030273,103.0,-1663.7535400390625,-0.0,190.8022308349609,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9659730195999146,0.2573486566543579,0.1642264276742935,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8889560103416443,0.144752949476242,0.1378365457057953,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.9659730195999146,0.215373083949089,0.1277316659688949,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993713378906,0.8746311664581299,0.1377281695604324,0.1314185261726379,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.9320599436759948,0.1645423471927642,0.7442209720611572,290.67633056640625,286.1462097167969,289.16583251953125,286.2652893066406,289.3569641113281,299.0799560546875,290.6028137207031,1.0,0.2834015786647796,1.0,1.0,0.1093998402357101,1.0,-1.5666782855987549,1.5357904434204102,0.030887845903635,1.17432701587677,0.0,0.0,0.0,27.083988189697266,123.0,-1469.269775390625,-0.0,291.4746398925781,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9659730195999146,0.2573486566543579,0.1642264276742935,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8889560103416443,0.144752949476242,0.1378365457057953,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.9659730195999146,0.215373083949089,0.1277316659688949,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993713378906,0.8746311664581299,0.1377281695604324,0.1314185261726379,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.9320599436759948,0.1645423471927642,0.7442209720611572,290.67633056640625,286.1462097167969,289.16583251953125,286.2652893066406,289.3569641113281,299.0799560546875,290.6028137207031,1.0,0.2834015786647796,1.0,1.0,0.1093998402357101,1.0,-1.5666782855987549,1.5357904434204102,0.030887845903635,1.17432701587677,0.0,0.0,0.0,27.083988189697266,123.0,-1469.269775390625,-0.0,291.4746398925781,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10992431640625,0.9454611539840698,0.2515660524368286,0.2291396558284759,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1235656738281,0.7794220447540283,0.1430844664573669,0.1369667202234268,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1133117675781,0.8853852152824402,0.2108746618032455,0.1490874290466308,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.7658307552337646,0.1355632245540619,0.1300072073936462,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197814941406,0.8130772113800049,0.16197569668293,0.7357292175292969,290.1104736328125,286.1152648925781,289.2947692871094,286.3408508300781,289.295654296875,298.9425964355469,290.0740966796875,1.0,0.3113949000835418,1.0,1.0,0.0559885166585445,1.0,-1.6574389934539795,1.6563987731933594,0.0010402688058093,1.2772647142410278,0.0,0.0,0.0,41.15028381347656,123.0,-1112.642822265625,-0.0,375.76513671875,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981994628906,0.8844324946403503,0.24939626455307,0.2271227389574051,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00750732421875,0.7362528443336487,0.1423672288656234,0.1366865336894989,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005187988281,0.8351020812988281,0.2096470594406128,0.1482919156551361,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0087585449219,0.7242088317871094,0.1347088664770126,0.1295762956142425,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00494384765625,0.7658426761627197,0.1609878093004226,0.733053982257843,289.99853515625,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,298.892578125,289.9730224609375,1.0,0.3202248811721802,1.0,1.0,0.0364666134119033,1.0,-1.6499965190887451,1.6498243808746338,0.0001721244771033,1.2722511291503906,0.0,0.0,0.0,50.23617172241211,111.0,-934.1821899414062,-0.0,397.2794189453125,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.865234375,0.8337235450744629,0.2475686818361282,0.224721685051918,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8705444335937,0.6951200366020203,0.1411687582731247,0.1359828412532806,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8665466308594,0.7882982492446899,0.2082335948944091,0.1472757905721664,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.6815073490142822,0.1332818865776062,0.1286373734474182,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690795898437,0.7239782214164734,0.1593565195798874,0.7275586128234863,289.8653869628906,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,298.8280639648437,289.8504943847656,1.0,0.3310944139957428,1.0,1.0,0.0,1.0,-1.6373202800750732,1.6373172998428345,2.93084872282634e-06,1.2623660564422607,0.0,0.0,0.0,62.74916076660156,111.0,-645.1829833984375,-0.0,425.2064514160156,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884521484375,0.8093281984329224,0.2476485520601272,0.2243044376373291,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.6715519428253174,0.1402483135461807,0.1353324651718139,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.7633297443389893,0.2077090293169021,0.1468663513660431,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918701171875,0.6583080887794495,0.1321429461240768,0.1277760714292526,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7004131078720093,0.1580815464258194,0.7227097153663635,289.78857421875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,298.787841796875,289.7803649902344,1.0,0.3388348817825317,1.0,1.0,0.0,1.0,-1.628686547279358,1.6286842823028564,2.1659184312738944e-06,1.2554875612258911,0.0,0.0,0.0,71.57449340820312,99.0,-424.5812072753906,-0.0,444.8092956542969,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.743408203125,0.7895129919052124,0.250882625579834,0.2267224341630935,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432861328125,0.6512976884841919,0.1393005400896072,0.1345334500074386,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.7437108755111694,0.2084486931562423,0.1472688913345337,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432861328125,0.6384762525558472,0.1307547688484192,0.1265620440244674,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.6778159737586975,0.1566117256879806,0.7163059711456299,289.743408203125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,298.7456359863281,289.7442626953125,1.0,0.3471651673316955,1.0,1.0,0.0,1.0,-1.6219604015350342,1.6219582557678225,2.1488599486474413e-06,1.2500848770141602,0.0,0.0,0.0,81.1151123046875,87.0,-133.41552734375,-0.0,467.2890930175781,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.743408203125,0.7895129919052124,0.250882625579834,0.2267224341630935,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432861328125,0.6512976884841919,0.1393005400896072,0.1345334500074386,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.7437108755111694,0.2084486931562423,0.1472688913345337,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432861328125,0.6384762525558472,0.1307547688484192,0.1265620440244674,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.6778159737586975,0.1566117256879806,0.7163059711456299,289.743408203125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,298.7456359863281,289.7442626953125,1.0,0.3471651673316955,1.0,1.0,0.0,1.0,-1.6219604015350342,1.6219582557678225,2.1488599486474413e-06,1.2500848770141602,0.0,0.0,0.0,81.1151123046875,87.0,-133.41552734375,-0.0,467.2890930175781,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917785644531,0.7914239168167114,0.2562857270240783,0.2312194854021072,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.6484615802764893,0.1394046992063522,0.1344568431377411,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.7429792881011963,0.210728719830513,0.1486695855855941,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.6351381540298462,0.1304100453853607,0.1260627955198288,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.6741225123405457,0.1563870310783386,0.7142674326896667,289.7916259765625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,298.7285461425781,289.7978210449219,1.0,0.3489547073841095,1.0,1.0,0.0,1.0,-1.6258972883224487,1.6258951425552368,2.1587034098047297e-06,1.2531354427337646,0.0,0.0,0.0,82.80290985107422,75.0,31.267213821411133,-0.0,474.2831726074219,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917785644531,0.7914239168167114,0.2562857270240783,0.2312194854021072,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.6484615802764893,0.1394046992063522,0.1344568431377411,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.7429792881011963,0.210728719830513,0.1486695855855941,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.6351381540298462,0.1304100453853607,0.1260627955198288,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.6741225123405457,0.1563870310783386,0.7142674326896667,289.7916259765625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,298.7285461425781,289.7978210449219,1.0,0.3489547073841095,1.0,1.0,0.0,1.0,-1.6258972883224487,1.6258951425552368,2.1587034098047297e-06,1.2531354427337646,0.0,0.0,0.0,82.80290985107422,75.0,31.267213821411133,-0.0,474.2831726074219,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.8059368133544922,0.2628979384899139,0.2367610186338424,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.6557261943817139,0.1403248459100723,0.1349994391202926,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.7531597018241882,0.2139772325754165,0.1506745666265487,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6412760615348816,0.130875676870346,0.1261771321296692,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.6817209124565125,0.1571403890848159,0.7159109115600586,289.8939208984375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,298.7100830078125,289.9031066894531,1.0,0.3466709852218628,1.0,1.0,0.0,1.0,-1.6377155780792236,1.6377134323120115,2.188582357121049e-06,1.2624280452728271,0.0,0.0,0.0,79.35877227783203,63.0,123.80472564697266,-0.0,471.73834228515625,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.8059368133544922,0.2628979384899139,0.2367610186338424,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.6557261943817139,0.1403248459100723,0.1349994391202926,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.7531597018241882,0.2139772325754165,0.1506745666265487,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6412760615348816,0.130875676870346,0.1261771321296692,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.6817209124565125,0.1571403890848159,0.7159109115600586,289.8939208984375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,298.7100830078125,289.9031066894531,1.0,0.3466709852218628,1.0,1.0,0.0,1.0,-1.6377155780792236,1.6377134323120115,2.188582357121049e-06,1.2624280452728271,0.0,0.0,0.0,79.35877227783203,63.0,123.80472564697266,-0.0,471.73834228515625,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.8208136558532715,0.2679085731506347,0.2409565895795822,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794616699219,0.6656696796417236,0.1413174867630005,0.1356608867645263,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9821472167969,0.7655336260795593,0.2165918052196502,0.1522893756628036,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.6501010060310364,0.1315532326698303,0.1265419274568557,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.6922321915626526,0.1580868363380432,0.7187625765800476,289.9827575683594,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,298.7033996582031,289.9931030273437,1.0,0.3435786068439483,1.0,1.0,0.0,1.0,-1.6493453979492188,1.6493432521820068,2.218258032371523e-06,1.2715895175933838,0.0,0.0,0.0,75.02273559570312,63.0,162.01280212402344,-0.0,466.5165100097656,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272827148437,0.828769862651825,0.2703095078468323,0.2429663389921188,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.6716095209121704,0.1418521404266357,0.1360299289226532,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.7727248668670654,0.2178720235824585,0.1530807465314865,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228271484375,0.655460774898529,0.1319422721862793,0.1267738789319992,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242919921875,0.6984202265739441,0.1586118787527084,0.7204441428184509,290.02685546875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,298.7015686035156,290.0375671386719,1.0,0.3418622612953186,1.0,1.0,0.0,1.0,-1.655448079109192,1.65544593334198,2.233932264061877e-06,1.2763986587524414,0.0,0.0,0.0,72.64572143554688,51.0,174.88916015625,-0.0,463.4514770507813,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.843411386013031,0.2742382287979126,0.2462541460990905,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.6829579472541809,0.1427890658378601,0.1366897821426391,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.786262035369873,0.2199929356575012,0.1543927490711212,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.6658744215965271,0.1326462179422378,0.1272145509719848,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.097412109375,0.7100078463554382,0.159543976187706,0.72352135181427,290.1001281738281,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,298.6999206542969,290.1112670898437,1.0,0.338832139968872,1.0,1.0,0.0,1.0,-1.6659855842590332,1.6659833192825315,2.26116048906988e-06,1.2847028970718384,0.0,0.0,0.0,68.47295379638672,51.0,190.79937744140625,-0.0,457.8984375,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767883300781,0.8612667918205261,0.2782877683639526,0.2496431618928909,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.6968204379081726,0.1438186764717102,0.1374287009239196,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.8025733828544617,0.2222032397985458,0.1557614356279373,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.171875,0.6789063811302185,0.1334410011768341,0.1277325302362442,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.7229788899421692,0.160577967762947,0.7270241975784302,290.17626953125,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,298.6996154785156,290.1877136230469,1.0,0.3355023264884949,1.0,1.0,0.0,1.0,-1.6774115562438965,1.677409291267395,2.2909166546014603e-06,1.2937065362930298,0.0,0.0,0.0,63.90633773803711,39.0,202.31219482421875,-0.0,451.6594543457031,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9103962779045104,0.2866904437541961,0.2566762864589691,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7313756346702576,0.1461035162210464,0.1391014903783798,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.842584490776062,0.2268351316452026,0.1586333513259887,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7141923308372498,0.1352501958608627,0.1289580464363098,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7567189335823059,0.1628870069980621,0.7350433468818665,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,298.7019348144531,290.34552001953125,1.0,0.3281937539577484,1.0,1.0,0.0,1.0,-1.7024104595184326,1.7024080753326416,2.3568566120957257e-06,1.3133989572525024,0.0,0.0,0.0,53.90057373046875,27.0,216.1394500732422,-0.0,437.6092834472656,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9103962779045104,0.2866904437541961,0.2566762864589691,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7313756346702576,0.1461035162210464,0.1391014903783798,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.842584490776062,0.2268351316452026,0.1586333513259887,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7141923308372498,0.1352501958608627,0.1289580464363098,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7567189335823059,0.1628870069980621,0.7350433468818665,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,298.7019348144531,290.34552001953125,1.0,0.3281937539577484,1.0,1.0,0.0,1.0,-1.7024104595184326,1.7024080753326416,2.3568566120957257e-06,1.3133989572525024,0.0,0.0,0.0,53.90057373046875,27.0,216.1394500732422,-0.0,437.6092834472656,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9876360893249512,0.2954278588294983,0.263992428779602,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.784791111946106,0.148623913526535,0.1409799456596374,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49420166015625,0.9077066779136658,0.2316804528236389,0.1616415977478027,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7643281817436218,0.1372866332530975,0.130381554365158,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8137368559837341,0.165438637137413,0.7440861463546753,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,298.70709228515625,290.50640869140625,1.0,0.3203243911266327,1.0,1.0,0.0,1.0,-1.7296273708343506,1.7296249866485596,2.42994701693533e-06,1.334823489189148,0.0,0.0,0.0,43.07804489135742,25.0,222.1026611328125,-0.0,421.9666442871094,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9876360893249512,0.2954278588294983,0.263992428779602,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.784791111946106,0.148623913526535,0.1409799456596374,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49420166015625,0.9077066779136658,0.2316804528236389,0.1616415977478027,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7643281817436218,0.1372866332530975,0.130381554365158,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8137368559837341,0.165438637137413,0.7440861463546753,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,298.70709228515625,290.50640869140625,1.0,0.3203243911266327,1.0,1.0,0.0,1.0,-1.7296273708343506,1.7296249866485596,2.42994701693533e-06,1.334823489189148,0.0,0.0,0.0,43.07804489135742,25.0,222.1026611328125,-0.0,421.9666442871094,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986770153045654,0.3064663112163543,0.2422532886266708,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8237034678459167,0.151259034872055,0.1432457417249679,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960361897945404,0.2366217374801635,0.1649215966463089,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.802483856678009,0.1394292563199997,0.1321845799684524,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8514791131019592,0.1681265980005264,0.7550129890441895,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,298.7255554199219,290.66656494140625,1.0,0.3142981231212616,1.0,1.0,0.0,1.0,-1.7254940271377563,1.725491642951965,2.4191222109948285e-06,1.3318592309951782,0.0,0.0,0.0,37.80057907104492,43.0,222.12969970703125,-0.0,404.04302978515625,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986770153045654,0.3064663112163543,0.2422532886266708,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8237034678459167,0.151259034872055,0.1432457417249679,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960361897945404,0.2366217374801635,0.1649215966463089,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.802483856678009,0.1394292563199997,0.1321845799684524,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8514791131019592,0.1681265980005264,0.7550129890441895,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,298.7255554199219,290.66656494140625,1.0,0.3142981231212616,1.0,1.0,0.0,1.0,-1.7254940271377563,1.725491642951965,2.4191222109948285e-06,1.3318592309951782,0.0,0.0,0.0,37.80057907104492,43.0,222.12969970703125,-0.0,404.04302978515625,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
