time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207180,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126525878906,0.9978384375572203,0.320032924413681,0.2363992482423782,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8336777091026306,0.1540544778108596,0.1458140611648559,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.973810851573944,0.241702452301979,0.1684111803770065,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8124010562896729,0.1417164802551269,0.1342775076627731,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099670410156,0.8620368242263794,0.1710697412490844,0.7677524089813232,290.8126220703125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,298.7627258300781,290.8238525390625,1.0,0.3171693980693817,1.0,1.0,0.0,1.0,-1.743517518043518,1.7435150146484375,2.4677217425050912e-06,1.3457139730453491,0.0,0.0,0.0,37.46552658081055,61.0,220.18125915527344,-0.0,413.5012817382813,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126525878906,0.9978384375572203,0.320032924413681,0.2363992482423782,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8336777091026306,0.1540544778108596,0.1458140611648559,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.973810851573944,0.241702452301979,0.1684111803770065,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8124010562896729,0.1417164802551269,0.1342775076627731,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099670410156,0.8620368242263794,0.1710697412490844,0.7677524089813232,290.8126220703125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,298.7627258300781,290.8238525390625,1.0,0.3171693980693817,1.0,1.0,0.0,1.0,-1.743517518043518,1.7435150146484375,2.4677217425050912e-06,1.3457139730453491,0.0,0.0,0.0,37.46552658081055,61.0,220.18125915527344,-0.0,413.5012817382813,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914489746094,0.9986693263053894,0.326089859008789,0.2421893775463104,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.830761730670929,0.1555093824863433,0.1471993923187255,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89093017578125,0.9707049131393432,0.2442905455827713,0.1702237874269485,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871459960937,0.809149444103241,0.1429108381271362,0.1354188472032547,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887023925781,0.8587138652801514,0.1726055741310119,0.7746918201446533,290.8913269042969,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,298.7755126953125,290.9024658203125,1.0,0.3214075565338135,1.0,1.0,0.0,1.0,-1.7640049457550049,1.7640024423599243,2.5240283321181778e-06,1.361730694770813,0.0,0.0,0.0,38.63140869140625,61.0,219.4390411376953,-0.0,429.1026916503906,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.9990000128746032,0.3314287066459656,0.2525787949562073,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.823509693145752,0.156993567943573,0.1486420333385467,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.9619344472885132,0.2469016909599304,0.1720741987228393,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.8011729717254639,0.1441318988800048,0.1366143375635147,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.8507112860679626,0.1741534918546676,0.7818605899810791,290.96990966796875,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,298.7825622558594,290.9808959960937,1.0,0.3272565603256225,1.0,1.0,0.0,1.0,-1.7904694080352783,1.7904667854309082,2.5979386464314302e-06,1.3824471235275269,0.0,0.0,0.0,40.61310958862305,79.0,218.5898284912109,-0.0,451.2026672363281,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9990000128746032,0.3386738002300262,0.2773728370666504,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8036429286003113,0.1594879180192947,0.151133045554161,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.936062514781952,0.2512420117855072,0.1751992553472519,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.7803357839584351,0.146190658211708,0.1386946588754654,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8303735256195068,0.1766893416643142,0.7939738035202026,291.09881591796875,285.6385192871094,291.2811889648437,287.37261962890625,291.2767333984375,298.7818603515625,291.10943603515625,1.0,0.3398889303207397,1.0,1.0,0.0,1.0,-1.8440152406692505,1.8440123796463013,2.7514049634191906e-06,1.4243632555007937,0.0,0.0,0.0,45.68196487426758,79.0,216.6797637939453,-0.0,501.1138610839844,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.3399755954742431,0.2836903631687164,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7984462380409241,0.1600221842527389,0.1516765505075454,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9292948246002196,0.2521655261516571,0.1758716255426406,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.7752496600151062,0.1466328203678131,0.1391510814428329,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8254194855690002,0.1772204041481018,0.7965645790100098,291.1259765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,298.7799377441406,291.1365051269531,1.0,0.3429833650588989,1.0,1.0,0.0,1.0,-1.8567218780517576,1.856719136238098,2.788581468848861e-06,1.434303641319275,0.0,0.0,0.0,47.0322265625,82.0,216.1728515625,-0.0,513.8233642578125,1.0,283.2476501464844,284.4364013671875,288.8148193359375,289.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.558014347748108e-21,2.779007173874054e-21,2.7790069719256626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54217529296875,0.990637481212616,0.3375576436519623,0.3074632287025451,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.674560546875,0.7701752185821533,0.1597752273082733,0.1536124348640442,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.8939939737319946,0.2516617476940155,0.1781641393899917,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.7482906579971313,0.1461096107959747,0.1406848430633545,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64923095703125,0.7967268824577332,0.1764653921127319,0.8047924637794495,287.5654296875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,298.6868591308594,287.2971496582031,1.0,0.3565494120121002,1.0,1.0,0.0,1.0,-1.906749367713928,1.906746506690979,2.935535349024576e-06,1.471855401992798,0.9771831035614014,0.9771831035614014,0.0,54.55565643310547,85.0,10310.923828125,-0.0,571.2017822265625,1.0,283.2395935058594,287.80352783203125,290.1571960449219,290.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,1675.355712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0153070893138647,1.0,0.0,0.0,0.8515670895576477,0.8515691757202148,5.1711509740925976e-08,4.260042667388916,4.260033130645752,9.836025128606709e-06,0.0,0.0,-0.0,3926.568115234375,0.0,19.247722625732425,1894.6273193359373,0.0,0.0,0.2217196822166443,1.0,0.0,3.0,1.0,0.0
12207600,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54217529296875,0.990637481212616,0.3375576436519623,0.3074632287025451,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.674560546875,0.7701752185821533,0.1597752273082733,0.1536124348640442,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.8939939737319946,0.2516617476940155,0.1781641393899917,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.7482906579971313,0.1461096107959747,0.1406848430633545,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64923095703125,0.7967268824577332,0.1764653921127319,0.8047924637794495,287.5654296875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,298.6868591308594,287.2971496582031,1.0,0.3565494120121002,1.0,1.0,0.0,1.0,-1.906749367713928,1.906746506690979,2.935535349024576e-06,1.471855401992798,0.9771831035614014,0.9771831035614014,0.0,54.55565643310547,85.0,10310.923828125,-0.0,571.2017822265625,1.0,283.2395935058594,287.80352783203125,290.1571960449219,290.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,1675.355712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0153070893138647,1.0,0.0,0.0,0.8515670895576477,0.8515691757202148,5.1711509740925976e-08,4.260042667388916,4.260033130645752,9.836025128606709e-06,0.0,0.0,-0.0,3926.568115234375,0.0,19.247722625732425,1894.6273193359373,0.0,0.0,0.2217196822166443,1.0,0.0,3.0,1.0,0.0
12207660,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8857709169387817,0.318986713886261,0.2915546894073486,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.6954717040061951,0.1507452428340912,0.1468782126903534,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8065354228019714,0.2376209944486618,0.1698116362094879,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.673194169998169,0.1371169686317443,0.1340218633413314,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.7179595232009888,0.1651667356491089,0.7641759514808655,285.7335205078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,298.4324645996094,285.6907043457031,1.0,0.3618042171001434,1.0,1.0,0.0,1.0,-1.8081895112991333,1.8081867694854736,2.6498323677515145e-06,1.397585391998291,0.9635363817214966,0.9635363817214966,0.0,73.74590301513672,73.0,11637.75390625,-0.0,564.224365234375,1.0,283.178955078125,285.3282470703125,291.6889953613281,292.2888488769531,293.1499938964844,293.1499938964844,283.1499938964844,4516.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.266369104385376,1.0,0.0,0.0,1.378979206085205,1.378982424736023,1.268924734176835e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4144.8486328125,0.0,80.9177474975586,1895.4364013671875,0.0,0.0,0.350371390581131,1.0,0.0,3.0,1.0,0.0
12207720,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8857709169387817,0.318986713886261,0.2915546894073486,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.6954717040061951,0.1507452428340912,0.1468782126903534,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8065354228019714,0.2376209944486618,0.1698116362094879,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.673194169998169,0.1371169686317443,0.1340218633413314,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.7179595232009888,0.1651667356491089,0.7641759514808655,285.7335205078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,298.4324645996094,285.6907043457031,1.0,0.3618042171001434,1.0,1.0,0.0,1.0,-1.8081895112991333,1.8081867694854736,2.6498323677515145e-06,1.397585391998291,0.9635363817214966,0.9635363817214966,0.0,73.74590301513672,73.0,11637.75390625,-0.0,564.224365234375,1.0,283.178955078125,285.3282470703125,291.6889953613281,292.2888488769531,293.1499938964844,293.1499938964844,283.1499938964844,4516.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.266369104385376,1.0,0.0,0.0,1.378979206085205,1.378982424736023,1.268924734176835e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4144.8486328125,0.0,80.9177474975586,1895.4364013671875,0.0,0.0,0.350371390581131,1.0,0.0,3.0,1.0,0.0
12207780,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8539082407951355,0.3114307820796966,0.2829631567001343,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.6649661660194397,0.143918290734291,0.1401028931140899,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7736654877662659,0.2285603582859039,0.1627994626760482,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.6434603929519653,0.1300305277109146,0.1270413547754287,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.684532880783081,0.1560816019773483,0.7215527296066284,285.3114624023437,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,298.3030090332031,285.2921447753906,1.0,0.3575438261032104,1.0,1.0,0.0,1.0,-1.721736192703247,1.721733808517456,2.4095020307868253e-06,1.329319953918457,0.9569541811943054,0.9569541811943054,0.0,80.7026138305664,61.0,12284.873046875,-0.0,527.624267578125,1.0,283.1557312011719,284.8050842285156,291.5571594238281,292.5820007324219,293.1499938964844,293.1499938964844,283.1499938964844,7996.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835288226604461,1.0,0.0,0.0,1.825839877128601,1.825845718383789,2.2244303465868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.9189453125,0.0,188.1219024658203,1895.4371337890625,0.0,458.89697265625,0.4593933522701263,1.0,0.0,3.0,1.0,0.0
12207840,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8539082407951355,0.3114307820796966,0.2829631567001343,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.6649661660194397,0.143918290734291,0.1401028931140899,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7736654877662659,0.2285603582859039,0.1627994626760482,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.6434603929519653,0.1300305277109146,0.1270413547754287,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.684532880783081,0.1560816019773483,0.7215527296066284,285.3114624023437,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,298.3030090332031,285.2921447753906,1.0,0.3575438261032104,1.0,1.0,0.0,1.0,-1.721736192703247,1.721733808517456,2.4095020307868253e-06,1.329319953918457,0.9569541811943054,0.9569541811943054,0.0,80.7026138305664,61.0,12284.873046875,-0.0,527.624267578125,1.0,283.1557312011719,284.8050842285156,291.5571594238281,292.5820007324219,293.1499938964844,293.1499938964844,283.1499938964844,7996.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835288226604461,1.0,0.0,0.0,1.825839877128601,1.825845718383789,2.2244303465868145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.9189453125,0.0,188.1219024658203,1895.4371337890625,0.0,458.89697265625,0.4593933522701263,1.0,0.0,3.0,1.0,0.0
12207900,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8509411811828613,0.3098673224449157,0.2810486853122711,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.6597925424575806,0.1414462029933929,0.137507364153862,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.7688331007957458,0.2256098538637161,0.1604319363832473,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.6381886005401611,0.127423882484436,0.124316282570362,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.677858829498291,0.1526661366224289,0.7047185301780701,285.1899719238281,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,298.2661437988281,285.17498779296875,1.0,0.3535080552101135,1.0,1.0,0.0,1.0,-1.689985752105713,1.689983367919922,2.324646857232437e-06,1.3041894435882568,0.9534232020378112,0.9534232020378112,0.0,80.49615478515625,61.0,12491.9130859375,-0.0,506.8449096679688,1.0,283.1521911621094,284.6545715332031,291.287841796875,292.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,9901.9775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401041507720947,1.0,0.0,0.0,2.024787187576294,2.024794340133667,2.7355969223208376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.009033203125,0.0,256.8435974121094,1895.4371337890625,0.0,646.5442504882812,0.5051479339599609,1.0,0.0,3.0,1.0,0.0
12207960,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.85267174243927,0.3090846538543701,0.2799581885337829,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.6585111021995544,0.1394444853067398,0.1353441029787063,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.768462598323822,0.2233458757400512,0.1585806757211685,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.63648521900177,0.1252895593643188,0.122026227414608,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6754109263420105,0.1498414427042007,0.6904973387718201,285.1034545898437,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,298.24041748046875,285.0926818847656,1.0,0.3486460149288177,1.0,1.0,0.0,1.0,-1.6640257835388184,1.664023518562317,2.2566407551494194e-06,1.2836240530014038,0.9491740465164183,0.9491740465164183,0.0,78.71643829345703,49.0,12619.87890625,-0.0,485.7437133789063,1.0,283.1507568359375,284.5493469238281,291.0243835449219,292.1009826660156,293.1499938964844,293.1499938964844,283.1499938964844,11608.7626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676357746124268,1.0,0.0,0.0,2.18537712097168,2.185385465621948,3.186736421412206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.734619140625,0.0,323.2618103027344,1895.4371337890625,0.0,764.1220703125,0.5470441579818726,1.0,0.0,3.0,1.0,0.0
12208020,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8647024631500244,0.3089005351066589,0.2792313992977142,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6635408997535706,0.1366987079381942,0.1322524696588516,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.776158332824707,0.2204158008098602,0.1561077535152435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6400739550590515,0.1223030984401702,0.1187058836221695,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6789798736572266,0.1458420157432556,0.6698341369628906,284.99462890625,285.5550537109375,291.9891357421875,287.64434814453125,291.9845275878906,298.2119140625,284.9879150390625,1.0,0.3383319079875946,1.0,1.0,0.0,1.0,-1.627668857574463,1.627666711807251,2.1634771201206604e-06,1.254794359207153,0.9417643547058104,0.9417643547058104,0.0,72.78582000732422,49.0,12845.041015625,-0.0,447.5762634277344,1.0,283.15008544921875,284.41632080078125,290.6952514648437,291.7192077636719,293.1499938964844,293.1499938964844,283.1499938964844,14727.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701648592948914,1.0,0.0,0.0,2.4438157081604004,2.44382643699646,3.985018111052341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.306640625,0.0,453.099609375,1895.4371337890625,0.0,775.915771484375,0.607162594795227,1.0,0.0,3.0,1.0,0.0
12208080,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8664063811302185,0.3089427053928375,0.2792195975780487,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6644678115844727,0.1364808231592178,0.1319987922906875,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7773985266685486,0.220191478729248,0.1559126824140548,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6408179402351379,0.1220618486404419,0.1184300482273101,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6797962188720703,0.1455157548189163,0.6681163907051086,284.9870300292969,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,298.21002197265625,284.98065185546875,1.0,0.3372560739517212,1.0,1.0,0.0,1.0,-1.6247217655181885,1.6247196197509766,2.156031314370921e-06,1.2524558305740356,0.9404702186584472,0.9404702186584472,0.0,72.07899475097656,37.0,12861.408203125,-0.0,443.9219055175781,1.0,283.15008544921875,284.4072570800781,290.6752624511719,291.6933898925781,293.1499938964844,293.1499938964844,283.1499938964844,14986.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684474110603333,1.0,0.0,0.0,2.463552474975586,2.463563203811645,4.049645383474854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.638671875,0.0,464.2683715820313,1895.4371337890625,0.0,767.887939453125,0.6149448156356812,1.0,0.0,3.0,1.0,0.0
12208140,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8793051838874817,0.3093790411949157,0.2793138325214386,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6720361113548279,0.1352545320987701,0.1305429488420486,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.787127673625946,0.2189473062753677,0.1548122763633728,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6470726728439331,0.12068822234869,0.1168342381715774,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6867278218269348,0.1436448097229004,0.6581685543060303,284.9425048828125,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,298.2007751464844,284.9374084472656,1.0,0.3302232027053833,1.0,1.0,0.0,1.0,-1.6079033613204956,1.6079013347625732,2.1138453121238854e-06,1.23910653591156,0.9355509281158448,0.9355509281158448,0.0,67.23827362060547,37.0,12977.05859375,-0.0,421.08697509765625,1.0,283.1500244140625,284.3519592285156,290.59283447265625,291.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,16812.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540788173675537,1.0,0.0,0.0,2.5959417819976807,2.595953702926636,4.496589838254296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.360595703125,0.0,544.1276245117188,1895.4371337890625,0.0,703.8113403320312,0.6445496678352356,1.0,0.0,3.0,1.0,0.0
12208200,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.892063319683075,0.3098920881748199,0.2795497179031372,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6800867915153503,0.134447306394577,0.1295512914657592,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7970572710037231,0.2181436717510223,0.1540776044130325,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6539496183395386,0.1197660341858863,0.1157332509756088,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6942994594573975,0.1423716098070144,0.6512860059738159,284.9175109863281,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,298.19598388671875,284.9136962890625,1.0,0.3244653046131134,1.0,1.0,0.0,1.0,-1.596527099609375,1.596524953842163,2.085603227897081e-06,1.2300721406936646,0.9311939477920532,0.9311939477920532,0.0,63.08699035644531,25.0,13038.6982421875,-0.0,403.5038146972656,1.0,283.1499938964844,284.321044921875,290.5717468261719,291.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,17964.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410467386245728,1.0,0.0,0.0,2.673361301422119,2.6733739376068115,4.768795633935952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.6552734375,0.0,595.0131225585938,1895.4371337890625,0.0,650.2566528320312,0.6663417816162109,1.0,0.0,3.0,1.0,0.0
12208260,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9334908723831176,0.3114528656005859,0.2804633975028991,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7060221433639526,0.1329895853996276,0.1276692301034927,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8264983296394348,0.2167133390903473,0.152705118060112,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6773543953895569,0.1180510446429252,0.1136060059070587,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7184290885925293,0.1399451941251754,0.637880802154541,284.8758850097656,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,298.19073486328125,284.8736877441406,1.0,0.3108049631118774,1.0,1.0,0.0,1.0,-1.5750657320022583,1.575063705444336,2.032968495768728e-06,1.2130184173583984,0.9216393828392028,0.9216393828392028,0.0,52.93906784057617,25.0,13171.0810546875,-0.0,364.75390625,1.0,283.1499938964844,284.2657775878906,290.6156005859375,291.55584716796875,293.1499938964844,293.1499938964844,283.1499938964844,20518.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161429643630981,1.0,0.0,0.0,2.82944655418396,2.829460859298706,5.341907467482088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.200439453125,0.0,707.7277221679688,1895.4371337890625,0.0,559.0054321289062,0.7048202157020569,1.0,0.0,3.0,1.0,0.0
12208320,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9334908723831176,0.3114528656005859,0.2804633975028991,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7060221433639526,0.1329895853996276,0.1276692301034927,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8264983296394348,0.2167133390903473,0.152705118060112,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6773543953895569,0.1180510446429252,0.1136060059070587,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7184290885925293,0.1399451941251754,0.637880802154541,284.8758850097656,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,298.19073486328125,284.8736877441406,1.0,0.3108049631118774,1.0,1.0,0.0,1.0,-1.5750657320022583,1.575063705444336,2.032968495768728e-06,1.2130184173583984,0.9216393828392028,0.9216393828392028,0.0,52.93906784057617,25.0,13171.0810546875,-0.0,364.75390625,1.0,283.1499938964844,284.2657775878906,290.6156005859375,291.55584716796875,293.1499938964844,293.1499938964844,283.1499938964844,20518.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161429643630981,1.0,0.0,0.0,2.82944655418396,2.829460859298706,5.341907467482088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.200439453125,0.0,707.7277221679688,1895.4371337890625,0.0,559.0054321289062,0.7048202157020569,1.0,0.0,3.0,1.0,0.0
12208380,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9725874662399292,0.313372790813446,0.2818486392498016,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7289199233055115,0.1318887621164322,0.1262774020433426,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8537633419036865,0.2156344801187515,0.1516963988542556,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7006152272224426,0.1167005747556686,0.1119757816195488,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7393621206283569,0.1379533112049102,0.6272103190422058,284.8516540527344,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,298.1902770996094,284.8505249023437,1.0,0.3008883595466614,1.0,1.0,0.0,1.0,-1.559076189994812,1.5590741634368896,1.994284048123518e-06,1.2002891302108765,0.9120208621025084,0.9120208621025084,0.0,45.582855224609375,25.0,13282.748046875,-0.0,337.0707702636719,1.0,283.1499938964844,284.2298278808594,290.7115478515625,291.6500244140625,293.1499938964844,293.1499938964844,283.1499938964844,22696.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042521357536316,1.0,0.0,0.0,2.9451606273651123,2.945176124572754,5.787770192000607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.550048828125,0.0,800.9690551757812,1895.4371337890625,0.0,520.1387939453125,0.7336208820343018,1.0,0.0,3.0,1.0,0.0
12208440,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9725874662399292,0.313372790813446,0.2818486392498016,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7289199233055115,0.1318887621164322,0.1262774020433426,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8537633419036865,0.2156344801187515,0.1516963988542556,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7006152272224426,0.1167005747556686,0.1119757816195488,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7393621206283569,0.1379533112049102,0.6272103190422058,284.8516540527344,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,298.1902770996094,284.8505249023437,1.0,0.3008883595466614,1.0,1.0,0.0,1.0,-1.559076189994812,1.5590741634368896,1.994284048123518e-06,1.2002891302108765,0.9120208621025084,0.9120208621025084,0.0,45.582855224609375,25.0,13282.748046875,-0.0,337.0707702636719,1.0,283.1499938964844,284.2298278808594,290.7115478515625,291.6500244140625,293.1499938964844,293.1499938964844,283.1499938964844,22696.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042521357536316,1.0,0.0,0.0,2.9451606273651123,2.945176124572754,5.787770192000607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.550048828125,0.0,800.9690551757812,1895.4371337890625,0.0,520.1387939453125,0.7336208820343018,1.0,0.0,3.0,1.0,0.0
12208500,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9876101016998292,0.3144168555736542,0.2826599180698395,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7389705777168274,0.1314243823289871,0.1257079541683197,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8668292164802551,0.2151738703250885,0.1512811034917831,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7111705541610718,0.1161146238446235,0.1112901270389556,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7490760087966919,0.1370605379343032,0.6225656270980835,284.8431091308594,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,298.1910705566406,284.8420104980469,1.0,0.296904981136322,1.0,1.0,0.0,1.0,-1.5524675846099854,1.552465558052063,1.9784333744610194e-06,1.1950273513793943,0.9073989391326904,0.9073989391326904,0.0,42.774810791015625,25.0,13340.7578125,-0.0,326.40008544921875,1.0,283.1499938964844,284.21490478515625,290.7591857910156,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,23804.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029754042625427,1.0,0.0,0.0,2.99912166595459,2.9991378784179688,6.001799874866265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.958251953125,0.0,847.4547119140625,1895.4371337890625,0.0,516.1337280273438,0.744358479976654,1.0,0.0,3.0,1.0,0.0
12208560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3155100643634796,0.2832044661045074,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7484472990036011,0.1310012340545654,0.1252004951238632,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8792021870613098,0.2147486507892608,0.1509073823690414,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202304005622864,0.1155722439289093,0.1106686741113662,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7582339644432068,0.136216402053833,0.6182541251182556,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,298.1922912597656,284.8379211425781,1.0,0.2934387326240539,1.0,1.0,0.0,1.0,-1.5461755990982056,1.5461736917495728,1.9634412637969945e-06,1.1900392770767212,0.9025011658668518,0.9025011658668518,0.0,40.4288330078125,25.0,13378.4130859375,-0.0,317.17578125,1.0,283.1499938964844,284.2060241699219,290.8003234863281,291.7496032714844,293.1499938964844,293.1499938964844,283.1499938964844,24573.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038549304008484,1.0,0.0,0.0,3.031423091888428,3.031439781188965,6.131778604867577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.67578125,0.0,876.7084350585938,1895.4371337890625,0.0,518.889404296875,0.7553786039352417,1.0,0.0,3.0,1.0,0.0
12208620,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3197107017040252,0.2717646658420563,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7575170397758484,0.1302213817834854,0.1243632361292839,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8912521004676819,0.2139422297477722,0.1502774804830551,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7279773950576782,0.1145613044500351,0.1096101701259613,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7661904692649841,0.1346348822116851,0.610610842704773,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,298.20526123046875,284.8229675292969,1.0,0.2871728241443634,1.0,1.0,0.0,1.0,-1.5201449394226074,1.5201430320739746,1.9022204469365527e-06,1.1694281101226809,0.8930485844612122,0.8930485844612122,0.0,37.9207649230957,25.0,13361.5703125,-0.0,298.4392395019531,1.0,283.1499938964844,284.18267822265625,290.8578491210937,291.8177490234375,293.1499938964844,293.1499938964844,283.1499938964844,26226.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087887048721313,1.0,0.0,0.0,3.096431016921997,3.0964481830596924,6.397585821105167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.68505859375,0.0,938.0585327148438,1895.4371337890625,0.0,534.6298217773438,0.7660702466964722,1.0,0.0,3.0,1.0,0.0
12208680,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.3197107017040252,0.2717646658420563,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7575170397758484,0.1302213817834854,0.1243632361292839,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8912521004676819,0.2139422297477722,0.1502774804830551,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7279773950576782,0.1145613044500351,0.1096101701259613,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7661904692649841,0.1346348822116851,0.610610842704773,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,298.20526123046875,284.8229675292969,1.0,0.2871728241443634,1.0,1.0,0.0,1.0,-1.5201449394226074,1.5201430320739746,1.9022204469365527e-06,1.1694281101226809,0.8930485844612122,0.8930485844612122,0.0,37.9207649230957,25.0,13361.5703125,-0.0,298.4392395019531,1.0,283.1499938964844,284.18267822265625,290.8578491210937,291.8177490234375,293.1499938964844,293.1499938964844,283.1499938964844,26226.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087887048721313,1.0,0.0,0.0,3.096431016921997,3.0964481830596924,6.397585821105167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.68505859375,0.0,938.0585327148438,1895.4371337890625,0.0,534.6298217773438,0.7660702466964722,1.0,0.0,3.0,1.0,0.0
12208740,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3260755240917206,0.2617213129997253,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7654567956924438,0.1295453459024429,0.1236356496810913,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9016254544258118,0.2132215797901153,0.1497116982936859,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7344785332679749,0.1136616915464401,0.1086694598197937,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7730141878128052,0.1332591623067855,0.6039010286331177,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,298.2314758300781,284.82293701171875,1.0,0.2818661332130432,1.0,1.0,0.0,1.0,-1.497408747673035,1.497406840324402,1.8496015172786429e-06,1.1512680053710938,0.8839685916900635,0.8839685916900635,0.0,35.913917541503906,28.0,13291.990234375,-0.0,282.98681640625,1.0,283.1499938964844,284.1795959472656,290.8837585449219,291.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,26663.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128090977668762,1.0,0.0,0.0,3.086416959762573,3.086434364318848,6.356272592711321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.91064453125,0.0,932.827880859375,1895.4371337890625,0.0,547.817626953125,0.7637752890586853,1.0,0.0,3.0,1.0,0.0
12208800,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3260755240917206,0.2617213129997253,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7654567956924438,0.1295453459024429,0.1236356496810913,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9016254544258118,0.2132215797901153,0.1497116982936859,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7344785332679749,0.1136616915464401,0.1086694598197937,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7730141878128052,0.1332591623067855,0.6039010286331177,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,298.2314758300781,284.82293701171875,1.0,0.2818661332130432,1.0,1.0,0.0,1.0,-1.497408747673035,1.497406840324402,1.8496015172786429e-06,1.1512680053710938,0.8839685916900635,0.8839685916900635,0.0,35.913917541503906,28.0,13291.990234375,-0.0,282.98681640625,1.0,283.1499938964844,284.1795959472656,290.8837585449219,291.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,26663.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128090977668762,1.0,0.0,0.0,3.086416959762573,3.086434364318848,6.356272592711321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.91064453125,0.0,932.827880859375,1895.4371337890625,0.0,547.817626953125,0.7637752890586853,1.0,0.0,3.0,1.0,0.0
12208860,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.3328582346439361,0.2561150789260864,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7696080803871155,0.1289803683757782,0.1230421811342239,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9072886109352112,0.2126093655824661,0.1492416113615036,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7375718951225281,0.1128774434328079,0.1078674644231796,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7760444283485413,0.1320755779743194,0.5982363820075989,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,298.25946044921875,284.8344421386719,1.0,0.2785924077033996,1.0,1.0,0.0,1.0,-1.4816336631774902,1.481631875038147,1.8135676782549128e-06,1.1385862827301023,0.8754722476005554,0.8754722476005554,0.0,34.78561782836914,31.0,13238.3603515625,-0.0,273.1878356933594,1.0,283.1499938964844,284.1895446777344,290.897216796875,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26497.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139041543006897,1.0,0.0,0.0,3.0420846939086914,3.042101621627808,6.174985287543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.70947265625,0.0,896.907958984375,1895.4371337890625,0.0,551.4669799804688,0.7532287836074829,1.0,0.0,3.0,1.0,0.0
12208920,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.3328582346439361,0.2561150789260864,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7696080803871155,0.1289803683757782,0.1230421811342239,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9072886109352112,0.2126093655824661,0.1492416113615036,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7375718951225281,0.1128774434328079,0.1078674644231796,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7760444283485413,0.1320755779743194,0.5982363820075989,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,298.25946044921875,284.8344421386719,1.0,0.2785924077033996,1.0,1.0,0.0,1.0,-1.4816336631774902,1.481631875038147,1.8135676782549128e-06,1.1385862827301023,0.8754722476005554,0.8754722476005554,0.0,34.78561782836914,31.0,13238.3603515625,-0.0,273.1878356933594,1.0,283.1499938964844,284.1895446777344,290.897216796875,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26497.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139041543006897,1.0,0.0,0.0,3.0420846939086914,3.042101621627808,6.174985287543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.70947265625,0.0,896.907958984375,1895.4371337890625,0.0,551.4669799804688,0.7532287836074829,1.0,0.0,3.0,1.0,0.0
12208980,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3390588760375976,0.2546224892139435,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7700523138046265,0.128514751791954,0.1225705742835998,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9082765579223632,0.2120936959981918,0.1488598734140396,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7374043464660645,0.1121966391801834,0.1071911379694938,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7753384113311768,0.1310158222913742,0.5933259129524231,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,298.2821044921875,284.8548889160156,1.0,0.2769635021686554,1.0,1.0,0.0,1.0,-1.4721075296401978,1.4721057415008545,1.7919513766173625e-06,1.130851984024048,0.8677230477333069,0.8677230477333069,0.0,34.39295196533203,34.0,13208.1884765625,-0.0,268.0844421386719,1.0,283.1499938964844,284.208984375,290.9117126464844,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25946.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129609704017639,1.0,0.0,0.0,2.977898359298706,2.977914571762085,5.917156045143201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.876708984375,0.0,844.7139282226562,1895.4371337890625,0.0,548.322265625,0.7378718852996826,1.0,0.0,3.0,1.0,0.0
12209040,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3390588760375976,0.2546224892139435,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7700523138046265,0.128514751791954,0.1225705742835998,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9082765579223632,0.2120936959981918,0.1488598734140396,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7374043464660645,0.1121966391801834,0.1071911379694938,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7753384113311768,0.1310158222913742,0.5933259129524231,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,298.2821044921875,284.8548889160156,1.0,0.2769635021686554,1.0,1.0,0.0,1.0,-1.4721075296401978,1.4721057415008545,1.7919513766173625e-06,1.130851984024048,0.8677230477333069,0.8677230477333069,0.0,34.39295196533203,34.0,13208.1884765625,-0.0,268.0844421386719,1.0,283.1499938964844,284.208984375,290.9117126464844,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25946.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129609704017639,1.0,0.0,0.0,2.977898359298706,2.977914571762085,5.917156045143201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.876708984375,0.0,844.7139282226562,1895.4371337890625,0.0,548.322265625,0.7378718852996826,1.0,0.0,3.0,1.0,0.0
