time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.341858297586441,0.2552095055580139,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.769074022769928,0.1283147484064102,0.1223744004964828,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9071948528289796,0.2118656635284423,0.1486964374780655,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7362719774246216,0.1118909195065498,0.1068942919373512,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7737584710121155,0.130512997508049,0.5910509824752808,284.8665771484375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,298.2908020019531,284.86883544921875,1.0,0.276676207780838,1.0,1.0,0.0,1.0,-1.4692918062210083,1.469290018081665,1.7855500118457712e-06,1.1285229921340942,0.8642833232879639,0.8642833232879639,0.0,34.42405700683594,34.0,13192.92578125,-0.0,266.9552917480469,1.0,283.1499938964844,284.2232666015625,290.9205322265625,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,25447.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122041702270508,1.0,0.0,0.0,2.933385133743286,2.933401107788086,5.741581503571069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.228515625,0.0,809.02783203125,1895.4371337890625,0.0,545.812255859375,0.7299444079399109,1.0,0.0,3.0,1.0,0.0
12209160,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.3444421589374542,0.2565860450267792,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.767393171787262,0.1281352490186691,0.1222030520439148,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9052118062973022,0.2116553485393524,0.1485498249530792,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7345280051231384,0.1116070970892906,0.1066235154867172,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7714520692825317,0.1300214082002639,0.588860273361206,284.8795471191406,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,298.297607421875,284.88165283203125,1.0,0.2766999900341034,1.0,1.0,0.0,1.0,-1.4676064252853394,1.467604637145996,1.7816828403738327e-06,1.1270875930786133,0.8608410358428955,0.8608410358428955,0.0,34.590789794921875,37.0,13197.9599609375,-0.0,266.6512145996094,1.0,283.1499938964844,284.2350769042969,290.9307556152344,291.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,25155.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115140080451965,1.0,0.0,0.0,2.902949333190918,2.90296483039856,5.623053880299267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.080810546875,0.0,785.4931030273438,1895.4371337890625,0.0,543.533447265625,0.7198628187179565,1.0,0.0,3.0,1.0,0.0
12209220,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.3489727973937988,0.2613620162010193,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7622674703598022,0.1278308928012848,0.1219258084893226,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8991056084632874,0.2112781852483749,0.1482974141836166,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7294922471046448,0.1110987588763237,0.1061517223715782,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7650019526481628,0.129056230187416,0.5846399068832397,284.9104309082031,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,298.3058776855469,284.91278076171875,1.0,0.2775538265705108,1.0,1.0,0.0,1.0,-1.467069387435913,1.4670675992965698,1.7802760794438657e-06,1.126460075378418,0.8549209833145142,0.8549209833145142,0.0,35.287620544433594,40.0,13228.423828125,-0.0,268.161865234375,1.0,283.1499938964844,284.2680969238281,290.9527587890625,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,24214.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106524229049683,1.0,0.0,0.0,2.8228116035461426,2.822826385498047,5.316883289196994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.698974609375,0.0,724.7031860351562,1895.4371337890625,0.0,540.7022705078125,0.700520932674408,1.0,0.0,3.0,1.0,0.0
12209280,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.3489727973937988,0.2613620162010193,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7622674703598022,0.1278308928012848,0.1219258084893226,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8991056084632874,0.2112781852483749,0.1482974141836166,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7294922471046448,0.1110987588763237,0.1061517223715782,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7650019526481628,0.129056230187416,0.5846399068832397,284.9104309082031,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,298.3058776855469,284.91278076171875,1.0,0.2775538265705108,1.0,1.0,0.0,1.0,-1.467069387435913,1.4670675992965698,1.7802760794438657e-06,1.126460075378418,0.8549209833145142,0.8549209833145142,0.0,35.287620544433594,40.0,13228.423828125,-0.0,268.161865234375,1.0,283.1499938964844,284.2680969238281,290.9527587890625,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,24214.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106524229049683,1.0,0.0,0.0,2.8228116035461426,2.822826385498047,5.316883289196994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.698974609375,0.0,724.7031860351562,1895.4371337890625,0.0,540.7022705078125,0.700520932674408,1.0,0.0,3.0,1.0,0.0
12209340,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.3514398038387298,0.2656130492687225,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7580023407936096,0.1276708394289016,0.1217902228236198,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8939111232757568,0.2110625058412552,0.1481605619192123,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7253690361976624,0.110811673104763,0.1058949157595634,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7598444223403931,0.1284439116716385,0.5820105075836182,284.9324645996094,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,298.30767822265625,284.9352111816406,1.0,0.2785902023315429,1.0,1.0,0.0,1.0,-1.4683798551559448,1.4683780670166016,1.7830676597441195e-06,1.1273696422576904,0.8517946004867554,0.8517946004867554,0.0,35.96417236328125,40.0,13251.9775390625,-0.0,270.41461181640625,1.0,283.1499938964844,284.29345703125,290.9671936035156,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,23461.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106953382492065,1.0,0.0,0.0,2.764172077178955,2.764186382293701,5.09827827954723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.1044921875,0.0,681.8447265625,1895.4371337890625,0.0,540.8428955078125,0.6891432404518127,1.0,0.0,3.0,1.0,0.0
12209400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.3526864051818847,0.2683477699756622,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.755354106426239,0.1275916546583175,0.1217273995280265,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.890640139579773,0.2109487950801849,0.14809150993824,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7227954864501953,0.1106622368097305,0.1057650223374366,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7566834092140198,0.1280999332666397,0.580548882484436,284.9438781738281,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,298.3076171875,284.9464416503906,1.0,0.2793184220790863,1.0,1.0,0.0,1.0,-1.4695934057235718,1.4695916175842283,1.7857034890766954e-06,1.128258466720581,0.8500319123268127,0.8500319123268127,0.0,36.41579818725586,43.0,13276.0615234375,-0.0,272.0667419433594,1.0,283.1499938964844,284.3053894042969,290.9752197265625,291.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,23183.12109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109525918960571,1.0,0.0,0.0,2.741014003753662,2.741028070449829,5.013209261051088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.193359375,0.0,665.4860229492188,1895.4371337890625,0.0,541.68701171875,0.6806802749633789,1.0,0.0,3.0,1.0,0.0
12209460,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.3556456863880157,0.2770676612854004,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7473730444908142,0.1274103969335556,0.121597833931446,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8806152939796448,0.210660308599472,0.1479242295026779,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7148056626319885,0.1102901622653007,0.1054534241557121,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7472572922706604,0.1271444410085678,0.5765267610549927,284.97979736328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,298.30401611328125,284.9825134277344,1.0,0.2818151712417602,1.0,1.0,0.0,1.0,-1.4745014905929563,1.4744997024536133,1.7965090819416218e-06,1.13196861743927,0.8462530970573425,0.8462530970573425,0.0,37.90945053100586,46.0,13333.5751953125,-0.0,277.93963623046875,1.0,283.1499938964844,284.3457336425781,290.9947509765625,291.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,22095.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122252702713013,1.0,0.0,0.0,2.659674882888794,2.6596879959106445,4.720091624221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.372314453125,0.0,609.443359375,1895.4371337890625,0.0,545.8819580078125,0.6608378887176514,1.0,0.0,3.0,1.0,0.0
12209520,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.3556456863880157,0.2770676612854004,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7473730444908142,0.1274103969335556,0.121597833931446,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8806152939796448,0.210660308599472,0.1479242295026779,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7148056626319885,0.1102901622653007,0.1054534241557121,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7472572922706604,0.1271444410085678,0.5765267610549927,284.97979736328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,298.30401611328125,284.9825134277344,1.0,0.2818151712417602,1.0,1.0,0.0,1.0,-1.4745014905929563,1.4744997024536133,1.7965090819416218e-06,1.13196861743927,0.8462530970573425,0.8462530970573425,0.0,37.90945053100586,46.0,13333.5751953125,-0.0,277.93963623046875,1.0,283.1499938964844,284.3457336425781,290.9947509765625,291.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,22095.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122252702713013,1.0,0.0,0.0,2.659674882888794,2.6596879959106445,4.720091624221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.372314453125,0.0,609.443359375,1895.4371337890625,0.0,545.8819580078125,0.6608378887176514,1.0,0.0,3.0,1.0,0.0
12209580,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.3579104840755462,0.2871211469173431,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7389156222343445,0.1272827833890915,0.12153060734272,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8697997331619263,0.2104095369577407,0.1477916240692138,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7055954933166504,0.1099773272871971,0.1052097231149673,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7373445630073547,0.1261885911226272,0.5725538730621338,285.0175170898437,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,298.296142578125,285.0203552246094,1.0,0.2848943769931793,1.0,1.0,0.0,1.0,-1.4812679290771484,1.4812661409378052,1.8116527371603293e-06,1.1372531652450562,0.8436495065689087,0.8436495065689087,0.0,39.71108627319336,49.0,13397.8544921875,-0.0,285.44775390625,1.0,283.1499938964844,284.3884582519531,291.01025390625,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,20975.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514044463634491,1.0,0.0,0.0,2.580065488815308,2.580078125,4.441757255335688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.834716796875,0.0,557.3040161132812,1895.4371337890625,0.0,551.9362182617188,0.6412917971611023,1.0,0.0,3.0,1.0,0.0
12209640,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.3579104840755462,0.2871211469173431,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7389156222343445,0.1272827833890915,0.12153060734272,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8697997331619263,0.2104095369577407,0.1477916240692138,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7055954933166504,0.1099773272871971,0.1052097231149673,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7373445630073547,0.1261885911226272,0.5725538730621338,285.0175170898437,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,298.296142578125,285.0203552246094,1.0,0.2848943769931793,1.0,1.0,0.0,1.0,-1.4812679290771484,1.4812661409378052,1.8116527371603293e-06,1.1372531652450562,0.8436495065689087,0.8436495065689087,0.0,39.71108627319336,49.0,13397.8544921875,-0.0,285.44775390625,1.0,283.1499938964844,284.3884582519531,291.01025390625,291.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,20975.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514044463634491,1.0,0.0,0.0,2.580065488815308,2.580078125,4.441757255335688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.834716796875,0.0,557.3040161132812,1895.4371337890625,0.0,551.9362182617188,0.6412917971611023,1.0,0.0,3.0,1.0,0.0
12209700,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.3588216602802276,0.292536050081253,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7346267700195312,0.1272400319576263,0.1215192675590515,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8642831444740295,0.2102991193532943,0.1477374136447906,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7007253170013428,0.1098432391881942,0.1051117628812789,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7323172092437744,0.1257109344005584,0.5705831050872803,285.0380249023437,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,298.2910461425781,285.0413513183594,1.0,0.2866120636463165,1.0,1.0,0.0,1.0,-1.4852060079574585,1.4852041006088257,1.820519514694752e-06,1.140343189239502,0.8428696990013123,0.8428696990013123,0.0,40.71217727661133,49.0,13422.8916015625,-0.0,289.727294921875,1.0,283.1499938964844,284.4131774902344,291.016357421875,291.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,20284.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150253772735596,1.0,0.0,0.0,2.533199548721313,2.533211708068848,4.2818572865144233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.15478515625,0.0,527.8192138671875,1895.4371337890625,0.0,555.2291870117188,0.6325145959854126,1.0,0.0,3.0,1.0,0.0
12209760,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3596141338348388,0.2981500923633575,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7303446531295776,0.1272138655185699,0.1215256229043006,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.858786940574646,0.2102014124393463,0.1476938277482986,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.69582599401474,0.1097258329391479,0.105031743645668,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7272700667381287,0.125235378742218,0.5686300992965698,285.0565490722656,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,298.2855224609375,285.0594482421875,1.0,0.2884300649166107,1.0,1.0,0.0,1.0,-1.489459991455078,1.489458084106445,1.83014242338686e-06,1.1436935663223269,0.8422797322273254,0.8422797322273254,0.0,41.772064208984375,37.0,13466.26171875,-0.0,294.3196105957031,1.0,283.1499938964844,284.4330749511719,291.0220947265625,291.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,19836.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160589218139648,1.0,0.0,0.0,2.502892017364502,2.502903938293457,4.180012638244081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.569091796875,0.0,509.27587890625,1895.4371337890625,0.0,558.7205200195312,0.6252076625823975,1.0,0.0,3.0,1.0,0.0
12209820,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.3623982667922973,0.2960186302661896,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7318585515022278,0.1271753460168838,0.121470421552658,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8605286478996277,0.2099959254264831,0.14754319190979,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6970676183700562,0.1095072776079177,0.1048052683472633,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.727153480052948,0.1242826506495475,0.5642716884613037,285.0789489746094,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,298.28125,285.07977294921875,1.0,0.2862355709075928,1.0,1.0,0.0,1.0,-1.4811629056930542,1.481161117553711,1.811458446354664e-06,1.137210726737976,0.8418644666671753,0.8418644666671753,0.0,41.24723815917969,25.0,13450.40234375,-0.0,289.271240234375,1.0,283.1499938964844,284.4565734863281,291.0310363769531,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19181.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181419253349304,1.0,0.0,0.0,2.4590983390808105,2.4591097831726074,4.035015308545553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.12060546875,0.0,483.17431640625,1895.4371337890625,0.0,565.8250732421875,0.6146242022514343,1.0,0.0,3.0,1.0,0.0
12209880,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.3623982667922973,0.2960186302661896,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7318585515022278,0.1271753460168838,0.121470421552658,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8605286478996277,0.2099959254264831,0.14754319190979,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6970676183700562,0.1095072776079177,0.1048052683472633,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.727153480052948,0.1242826506495475,0.5642716884613037,285.0789489746094,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,298.28125,285.07977294921875,1.0,0.2862355709075928,1.0,1.0,0.0,1.0,-1.4811629056930542,1.481161117553711,1.811458446354664e-06,1.137210726737976,0.8418644666671753,0.8418644666671753,0.0,41.24723815917969,25.0,13450.40234375,-0.0,289.271240234375,1.0,283.1499938964844,284.4565734863281,291.0310363769531,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19181.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181419253349304,1.0,0.0,0.0,2.4590983390808105,2.4591097831726074,4.035015308545553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.12060546875,0.0,483.17431640625,1895.4371337890625,0.0,565.8250732421875,0.6146242022514343,1.0,0.0,3.0,1.0,0.0
12209940,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.3687365651130676,0.2818850874900818,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7428402900695801,0.1271576285362243,0.1213532090187072,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8742596507072449,0.2097653448581695,0.1473168432712555,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.708535373210907,0.1093143820762634,0.104521207511425,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7364208102226257,0.1234308704733848,0.5598441958427429,285.08172607421875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,298.2995300292969,285.0813293457031,1.0,0.2796148359775543,1.0,1.0,0.0,1.0,-1.458133578300476,1.4581317901611328,1.7599663806322496e-06,1.1189396381378174,0.8421261310577393,0.8421261310577393,0.0,38.41098403930664,28.0,13342.283203125,-0.0,272.1016540527344,1.0,283.1499938964844,284.46173095703125,291.031982421875,292.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,18744.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189870595932007,1.0,0.0,0.0,2.4315309524536133,2.431542158126831,3.94505434542225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.394775390625,0.0,467.059814453125,1895.4371337890625,0.0,568.73388671875,0.6079179644584656,1.0,0.0,3.0,1.0,0.0
12210000,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.3687365651130676,0.2818850874900818,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7428402900695801,0.1271576285362243,0.1213532090187072,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8742596507072449,0.2097653448581695,0.1473168432712555,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.708535373210907,0.1093143820762634,0.104521207511425,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7364208102226257,0.1234308704733848,0.5598441958427429,285.08172607421875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,298.2995300292969,285.0813293457031,1.0,0.2796148359775543,1.0,1.0,0.0,1.0,-1.458133578300476,1.4581317901611328,1.7599663806322496e-06,1.1189396381378174,0.8421261310577393,0.8421261310577393,0.0,38.41098403930664,28.0,13342.283203125,-0.0,272.1016540527344,1.0,283.1499938964844,284.46173095703125,291.031982421875,292.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,18744.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189870595932007,1.0,0.0,0.0,2.4315309524536133,2.431542158126831,3.94505434542225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.394775390625,0.0,467.059814453125,1895.4371337890625,0.0,568.73388671875,0.6079179644584656,1.0,0.0,3.0,1.0,0.0
12210060,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3773157000541687,0.272166907787323,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7510712742805481,0.1271890550851822,0.1213061958551406,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8843308091163635,0.2095448225736618,0.1471125036478042,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7164199948310852,0.1091721504926681,0.104309968650341,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7430763840675354,0.1227715611457824,0.5563640594482422,285.0809631347656,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,298.3328857421875,285.0810852050781,1.0,0.2755182683467865,1.0,1.0,0.0,1.0,-1.4417251348495483,1.441723346710205,1.7237023257621331e-06,1.1057583093643188,0.8431504368782043,0.8431504368782043,0.0,36.52015686035156,31.0,13287.9267578125,-0.0,260.4875183105469,1.0,283.1499938964844,284.4649353027344,291.0294494628906,291.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18441.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180453658103943,1.0,0.0,0.0,2.415192127227783,2.415203094482422,3.892214124334714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.42919921875,0.0,457.4489440917969,1895.4371337890625,0.0,565.4937133789062,0.6038788557052612,1.0,0.0,3.0,1.0,0.0
12210120,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3773157000541687,0.272166907787323,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7510712742805481,0.1271890550851822,0.1213061958551406,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8843308091163635,0.2095448225736618,0.1471125036478042,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7164199948310852,0.1091721504926681,0.104309968650341,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7430763840675354,0.1227715611457824,0.5563640594482422,285.0809631347656,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,298.3328857421875,285.0810852050781,1.0,0.2755182683467865,1.0,1.0,0.0,1.0,-1.4417251348495483,1.441723346710205,1.7237023257621331e-06,1.1057583093643188,0.8431504368782043,0.8431504368782043,0.0,36.52015686035156,31.0,13287.9267578125,-0.0,260.4875183105469,1.0,283.1499938964844,284.4649353027344,291.0294494628906,291.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18441.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180453658103943,1.0,0.0,0.0,2.415192127227783,2.415203094482422,3.892214124334714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.42919921875,0.0,457.4489440917969,1895.4371337890625,0.0,565.4937133789062,0.6038788557052612,1.0,0.0,3.0,1.0,0.0
12210180,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3855330049991607,0.2674354314804077,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7554118037223816,0.1272716671228408,0.1213426142930984,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8893210291862488,0.2093538045883178,0.1469521671533584,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7201485633850098,0.1090773046016693,0.104179635643959,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7460750341415405,0.1222374066710472,0.5537176132202148,285.0841064453125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,298.3623046875,285.0844421386719,1.0,0.2733063995838165,1.0,1.0,0.0,1.0,-1.4325597286224363,1.4325580596923828,1.703656153040356e-06,1.098391056060791,0.8451088666915894,0.8451088666915894,0.0,35.60053253173828,34.0,13293.9921875,-0.0,254.436767578125,1.0,283.1499938964844,284.46978759765625,291.03179931640625,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18215.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167128443717957,1.0,0.0,0.0,2.4072604179382324,2.407271385192871,3.8666914292662113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2421875,0.0,452.4393615722656,1895.4371337890625,0.0,560.9409790039062,0.6018072962760925,1.0,0.0,3.0,1.0,0.0
12210240,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3855330049991607,0.2674354314804077,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7554118037223816,0.1272716671228408,0.1213426142930984,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8893210291862488,0.2093538045883178,0.1469521671533584,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7201485633850098,0.1090773046016693,0.104179635643959,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7460750341415405,0.1222374066710472,0.5537176132202148,285.0841064453125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,298.3623046875,285.0844421386719,1.0,0.2733063995838165,1.0,1.0,0.0,1.0,-1.4325597286224363,1.4325580596923828,1.703656153040356e-06,1.098391056060791,0.8451088666915894,0.8451088666915894,0.0,35.60053253173828,34.0,13293.9921875,-0.0,254.436767578125,1.0,283.1499938964844,284.46978759765625,291.03179931640625,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18215.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167128443717957,1.0,0.0,0.0,2.4072604179382324,2.407271385192871,3.8666914292662113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2421875,0.0,452.4393615722656,1895.4371337890625,0.0,560.9409790039062,0.6018072962760925,1.0,0.0,3.0,1.0,0.0
12210300,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.3893613219261169,0.2665702104568481,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7562972903251648,0.1273300945758819,0.121387206017971,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8901702761650085,0.2092681378126144,0.1468863487243652,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7207940816879272,0.1090456694364547,0.1041393876075744,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7463452816009521,0.1219901368021965,0.5525620579719543,285.0864562988281,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,298.374267578125,285.0868835449219,1.0,0.2728053331375122,1.0,1.0,0.0,1.0,-1.4300589561462402,1.430057168006897,1.6981870203380822e-06,1.0963549613952637,0.8462755084037781,0.8462755084037781,0.0,35.419044494628906,34.0,13313.185546875,-0.0,252.9669647216797,1.0,283.1499938964844,284.47247314453125,291.0348205566406,292.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,18125.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163220763206482,1.0,0.0,0.0,2.4058094024658203,2.40582013130188,3.862031405788002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.765869140625,0.0,451.2855224609375,1895.4371337890625,0.0,559.6129760742188,0.6013569831848145,1.0,0.0,3.0,1.0,0.0
12210360,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.3929767608642578,0.2665996849536896,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7563921809196472,0.1273985654115677,0.1214473471045494,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8900165557861328,0.2091876119375229,0.1468285769224167,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7207141518592834,0.1090236380696296,0.104114145040512,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7458480596542358,0.1217458844184875,0.5514618754386902,285.0892944335937,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,298.3841857910156,285.0898132324219,1.0,0.2726550102233886,1.0,1.0,0.0,1.0,-1.428744912147522,1.4287432432174685,1.6952877786025056e-06,1.0952547788619995,0.8472323417663574,0.8472323417663574,0.0,35.39942169189453,37.0,13341.123046875,-0.0,252.3807983398437,1.0,283.1499938964844,284.4754638671875,291.0385437011719,292.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18062.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162384510040283,1.0,0.0,0.0,2.405282020568848,2.4052929878234863,3.860338324557233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.797119140625,0.0,450.7179870605469,1895.4371337890625,0.0,559.3291625976562,0.6011475324630737,1.0,0.0,3.0,1.0,0.0
12210420,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3995528817176819,0.2690281569957733,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7544950246810913,0.127562329173088,0.1216088756918907,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8870626091957092,0.209039032459259,0.1467333287000656,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7186316251754761,0.1090055704116821,0.1041039749979972,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7428091764450073,0.1212479695677757,0.5493188500404358,285.0965576171875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,298.39776611328125,285.0972900390625,1.0,0.2732692956924438,1.0,1.0,0.0,1.0,-1.4291529655456543,1.4291512966156006,1.696034132692148e-06,1.0954428911209106,0.8492335081100464,0.8492335081100464,0.0,35.78831100463867,40.0,13419.9404296875,-0.0,253.49415588378903,1.0,283.1499938964844,284.48248291015625,291.046142578125,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17970.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170649290084839,1.0,0.0,0.0,2.4065282344818115,2.406538963317871,3.864339532810845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.8642578125,0.0,450.8712768554688,1895.4371337890625,0.0,562.1401977539062,0.6012921333312988,1.0,0.0,3.0,1.0,0.0
12210480,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3995528817176819,0.2690281569957733,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7544950246810913,0.127562329173088,0.1216088756918907,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8870626091957092,0.209039032459259,0.1467333287000656,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7186316251754761,0.1090055704116821,0.1041039749979972,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7428091764450073,0.1212479695677757,0.5493188500404358,285.0965576171875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,298.39776611328125,285.0972900390625,1.0,0.2732692956924438,1.0,1.0,0.0,1.0,-1.4291529655456543,1.4291512966156006,1.696034132692148e-06,1.0954428911209106,0.8492335081100464,0.8492335081100464,0.0,35.78831100463867,40.0,13419.9404296875,-0.0,253.49415588378903,1.0,283.1499938964844,284.48248291015625,291.046142578125,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17970.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170649290084839,1.0,0.0,0.0,2.4065282344818115,2.406538963317871,3.864339532810845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.8642578125,0.0,450.8712768554688,1895.4371337890625,0.0,562.1401977539062,0.6012921333312988,1.0,0.0,3.0,1.0,0.0
12210540,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9990000128746032,0.4037521183490753,0.2724706530570984,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.751694917678833,0.1277000606060028,0.1217554882168769,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.883103609085083,0.208940327167511,0.1466789841651916,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7157533764839172,0.1090118661522865,0.1041264608502388,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7392049431800842,0.1208716854453086,0.5477614998817444,285.1029357910156,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,298.4026184082031,285.103759765625,1.0,0.2743615806102752,1.0,1.0,0.0,1.0,-1.4315526485443115,1.4315509796142578,1.7011145700962516e-06,1.097234129905701,0.8507557511329651,0.8507557511329651,0.0,36.38006591796875,40.0,13492.4755859375,-0.0,255.9223480224609,1.0,283.1499938964844,284.48828125,291.0506591796875,292.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,17922.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184023976325989,1.0,0.0,0.0,2.4089157581329346,2.408926725387573,3.8720111206203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.921630859375,0.0,451.8026123046875,1895.4371337890625,0.0,566.7199096679688,0.6017534732818604,1.0,0.0,3.0,1.0,0.0
12210600,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.405269056558609,0.2741347253322601,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7503511309623718,0.1277576088905334,0.1218185797333717,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8812342286109924,0.2089034765958786,0.146660566329956,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.714365541934967,0.1090181916952133,0.1041411757469177,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7375483512878418,0.120720162987709,0.54714435338974,285.1055908203125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,298.40350341796875,285.1064758300781,1.0,0.2749110162258148,1.0,1.0,0.0,1.0,-1.432880401611328,1.4328787326812744,1.7039461681633838e-06,1.0982414484024048,0.8513675928115845,0.8513675928115845,0.0,36.67179107666016,43.0,13523.6220703125,-0.0,257.1820983886719,1.0,283.1499938964844,284.4906921386719,291.05206298828125,292.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,17906.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190556049346924,1.0,0.0,0.0,2.410104274749756,2.4101152420043945,3.875832987887408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.53173828125,0.0,452.3072509765625,1895.4371337890625,0.0,568.970458984375,0.6019948124885559,1.0,0.0,3.0,1.0,0.0
12210660,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.4101657569408417,0.2813975811004638,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7446247339248657,0.1279807984828949,0.122070088982582,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8733437657356262,0.2087786048650741,0.1466062813997268,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7082473039627075,0.1090577989816665,0.1042193919420242,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7306734323501587,0.1201530545949935,0.544870138168335,285.1166381835937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,298.40240478515625,285.1180725097656,1.0,0.2773827612400055,1.0,1.0,0.0,1.0,-1.439198613166809,1.4391968250274658,1.7175152606796471e-06,1.1030869483947754,0.8536595702171326,0.8536595702171326,0.0,37.97449493408203,46.0,13654.3779296875,-0.0,262.9971618652344,1.0,283.1499938964844,284.5000915527344,291.0552978515625,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218613743782043,1.0,0.0,0.0,2.415363311767578,2.4153740406036377,3.892765505497664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.421875,0.0,454.662841796875,1895.4371337890625,0.0,578.740966796875,0.6030972003936768,1.0,0.0,3.0,1.0,0.0
12210720,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.4101657569408417,0.2813975811004638,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7446247339248657,0.1279807984828949,0.122070088982582,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8733437657356262,0.2087786048650741,0.1466062813997268,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7082473039627075,0.1090577989816665,0.1042193919420242,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7306734323501587,0.1201530545949935,0.544870138168335,285.1166381835937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,298.40240478515625,285.1180725097656,1.0,0.2773827612400055,1.0,1.0,0.0,1.0,-1.439198613166809,1.4391968250274658,1.7175152606796471e-06,1.1030869483947754,0.8536595702171326,0.8536595702171326,0.0,37.97449493408203,46.0,13654.3779296875,-0.0,262.9971618652344,1.0,283.1499938964844,284.5000915527344,291.0552978515625,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218613743782043,1.0,0.0,0.0,2.415363311767578,2.4153740406036377,3.892765505497664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.421875,0.0,454.662841796875,1895.4371337890625,0.0,578.740966796875,0.6030972003936768,1.0,0.0,3.0,1.0,0.0
12210780,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9990000128746032,0.4143422842025757,0.2902962863445282,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7379601001739502,0.1282393634319305,0.1223642900586128,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8642238974571228,0.2086817324161529,0.1465760320425033,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7008000016212463,0.1091301441192627,0.1043383702635765,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7226974964141846,0.1195560172200203,0.5425019264221191,285.13690185546875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,298.3959655761719,285.13873291015625,1.0,0.2805053293704986,1.0,1.0,0.0,1.0,-1.447497010231018,1.4474953413009644,1.7355085901726852e-06,1.109514236450195,0.8562840223312378,0.8562840223312378,0.0,39.62492370605469,49.0,13834.0927734375,-0.0,270.5580444335937,1.0,283.1499938964844,284.513916015625,291.0569763183594,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17822.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525306224822998,1.0,0.0,0.0,2.4220569133758545,2.422067880630493,3.914371973223753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.1103515625,0.0,457.7651977539063,1895.4371337890625,0.0,590.9703369140625,0.6045281887054443,1.0,0.0,3.0,1.0,0.0
12210840,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9990000128746032,0.4143422842025757,0.2902962863445282,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7379601001739502,0.1282393634319305,0.1223642900586128,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8642238974571228,0.2086817324161529,0.1465760320425033,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7008000016212463,0.1091301441192627,0.1043383702635765,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7226974964141846,0.1195560172200203,0.5425019264221191,285.13690185546875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,298.3959655761719,285.13873291015625,1.0,0.2805053293704986,1.0,1.0,0.0,1.0,-1.447497010231018,1.4474953413009644,1.7355085901726852e-06,1.109514236450195,0.8562840223312378,0.8562840223312378,0.0,39.62492370605469,49.0,13834.0927734375,-0.0,270.5580444335937,1.0,283.1499938964844,284.513916015625,291.0569763183594,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17822.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525306224822998,1.0,0.0,0.0,2.4220569133758545,2.422067880630493,3.914371973223753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.1103515625,0.0,457.7651977539063,1895.4371337890625,0.0,590.9703369140625,0.6045281887054443,1.0,0.0,3.0,1.0,0.0
12210900,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,0.4161818027496338,0.2952280640602112,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7344267964363098,0.1283831298351287,0.122529499232769,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8594176769256592,0.2086459547281265,0.1465732455253601,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6968053579330444,0.1091795340180397,0.1044147461652755,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7183703780174255,0.1192490085959434,0.5412976741790771,285.1475830078125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,298.39117431640625,285.1494140625,1.0,0.2822689116001129,1.0,1.0,0.0,1.0,-1.4522581100463867,1.452256441116333,1.7459092305216473e-06,1.1132233142852783,0.8577088713645935,0.8577088713645935,0.0,40.56352615356445,49.0,13928.9287109375,-0.0,274.9119567871094,1.0,283.1499938964844,284.52105712890625,291.0575561523437,292.0604858398437,293.1499938964844,293.1499938964844,283.1499938964844,17804.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273000001907349,1.0,0.0,0.0,2.4259090423583984,2.425920009613037,3.926832334855135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.14599609375,0.0,459.5813598632813,1895.4371337890625,0.0,598.1676635742188,0.6053584814071655,1.0,0.0,3.0,1.0,0.0
