time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.9990000128746032,0.4178633689880371,0.3004212975502014,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7308110594749451,0.1285350769758224,0.1227053478360176,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8545340299606323,0.2086161971092224,0.1465770006179809,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6926996111869812,0.1092364192008972,0.1045010760426521,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7138041853904724,0.1189361065626144,0.5400787591934204,285.15838623046875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,298.38555908203125,285.1602478027344,1.0,0.2841451168060303,1.0,1.0,0.0,1.0,-1.457348108291626,1.4573463201522827,1.7570873751537874e-06,1.1172024011611938,0.8592076301574707,0.8592076301574707,0.0,41.56946563720703,52.0,14026.3349609375,-0.0,279.6020812988281,1.0,283.1499938964844,284.5282897949219,291.05780029296875,292.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294424891471863,1.0,0.0,0.0,2.430067300796509,2.4300782680511475,3.940305930427712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.20458984375,0.0,461.5603637695313,1895.4371337890625,0.0,606.0009155273438,0.6062586307525635,1.0,0.0,3.0,1.0,0.0
12211020,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9990000128746032,0.4207811653614044,0.3114304542541504,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7234182953834534,0.1288609504699707,0.1230849921703338,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8447359204292297,0.2085705250501632,0.1465998888015747,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6843358278274536,0.1093696430325508,0.1046994775533676,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.7038784027099609,0.1182932332158088,0.5375938415527344,285.1802062988281,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,298.3721923828125,285.1820983886719,1.0,0.2881744801998138,1.0,1.0,0.0,1.0,-1.4683022499084473,1.468300461769104,1.7813442809710978e-06,1.1258065700531006,0.8624242544174194,0.8624242544174194,0.0,43.759864807128906,55.0,14227.1279296875,-0.0,289.8627014160156,1.0,283.1499938964844,284.54278564453125,291.0569152832031,292.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17755.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340331196784973,1.0,0.0,0.0,2.4392337799072266,2.439244747161865,3.970088471305644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.264404296875,0.0,465.97467041015625,1895.4371337890625,0.0,623.134765625,0.608252227306366,1.0,0.0,3.0,1.0,0.0
12211080,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9990000128746032,0.4207811653614044,0.3114304542541504,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7234182953834534,0.1288609504699707,0.1230849921703338,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8447359204292297,0.2085705250501632,0.1465998888015747,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6843358278274536,0.1093696430325508,0.1046994775533676,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.7038784027099609,0.1182932332158088,0.5375938415527344,285.1802062988281,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,298.3721923828125,285.1820983886719,1.0,0.2881744801998138,1.0,1.0,0.0,1.0,-1.4683022499084473,1.468300461769104,1.7813442809710978e-06,1.1258065700531006,0.8624242544174194,0.8624242544174194,0.0,43.759864807128906,55.0,14227.1279296875,-0.0,289.8627014160156,1.0,283.1499938964844,284.54278564453125,291.0569152832031,292.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17755.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340331196784973,1.0,0.0,0.0,2.4392337799072266,2.439244747161865,3.970088471305644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.264404296875,0.0,465.97467041015625,1895.4371337890625,0.0,623.134765625,0.608252227306366,1.0,0.0,3.0,1.0,0.0
12211140,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.9990000128746032,0.4231347143650055,0.3230659365653991,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7158218622207642,0.1292134076356887,0.1234982088208198,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8351006507873535,0.2085394412279129,0.1466393321752548,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.6760019659996033,0.1095257550477981,0.1049280241131782,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.6936119794845581,0.1176292225718498,0.5350470542907715,285.2021179199219,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,298.3567810058594,285.2039794921875,1.0,0.2924968898296356,1.0,1.0,0.0,1.0,-1.480030536651611,1.480028748512268,1.8076118522003528e-06,1.135072112083435,0.8659351468086243,0.8659351468086243,0.0,46.15876007080078,58.0,14433.765625,-0.0,301.1412658691406,1.0,283.1499938964844,284.5571594238281,291.0543212890625,292.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17727.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388393998146057,1.0,0.0,0.0,2.449467897415161,2.4494788646698,4.003472611202597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.186279296875,0.0,470.9712524414063,1895.4371337890625,0.0,641.5957641601562,0.6104884743690491,1.0,0.0,3.0,1.0,0.0
12211200,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.9990000128746032,0.4231347143650055,0.3230659365653991,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7158218622207642,0.1292134076356887,0.1234982088208198,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8351006507873535,0.2085394412279129,0.1466393321752548,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.6760019659996033,0.1095257550477981,0.1049280241131782,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.6936119794845581,0.1176292225718498,0.5350470542907715,285.2021179199219,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,298.3567810058594,285.2039794921875,1.0,0.2924968898296356,1.0,1.0,0.0,1.0,-1.480030536651611,1.480028748512268,1.8076118522003528e-06,1.135072112083435,0.8659351468086243,0.8659351468086243,0.0,46.15876007080078,58.0,14433.765625,-0.0,301.1412658691406,1.0,283.1499938964844,284.5571594238281,291.0543212890625,292.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17727.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388393998146057,1.0,0.0,0.0,2.449467897415161,2.4494788646698,4.003472611202597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.186279296875,0.0,470.9712524414063,1895.4371337890625,0.0,641.5957641601562,0.6104884743690491,1.0,0.0,3.0,1.0,0.0
12211260,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.9990000128746032,0.4253544211387634,0.3345533907413482,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.7086998820304871,0.1299351006746292,0.1241328045725822,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.8264064192771912,0.208854466676712,0.1468297094106674,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.6687414050102234,0.1100497841835022,0.1053757518529892,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6842669248580933,0.1172994077205658,0.5333734154701233,285.22442626953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,298.3434143066406,285.2264099121094,1.0,0.2970606982707977,1.0,1.0,0.0,1.0,-1.4933384656906128,1.4933366775512695,1.8377421611148748e-06,1.1456060409545898,0.8697421550750732,0.8697421550750732,0.0,48.63994216918945,61.0,14652.580078125,-0.0,313.52783203125,1.0,283.1499938964844,284.57183837890625,291.0509033203125,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436170697212219,1.0,0.0,0.0,2.460679054260254,2.460690259933472,4.040204260036262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.37548828125,0.0,476.5131530761719,1895.4371337890625,0.0,660.489013671875,0.6129468679428101,1.0,0.0,3.0,1.0,0.0
12211320,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.9990000128746032,0.4253544211387634,0.3345533907413482,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.7086998820304871,0.1299351006746292,0.1241328045725822,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.8264064192771912,0.208854466676712,0.1468297094106674,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.6687414050102234,0.1100497841835022,0.1053757518529892,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6842669248580933,0.1172994077205658,0.5333734154701233,285.22442626953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,298.3434143066406,285.2264099121094,1.0,0.2970606982707977,1.0,1.0,0.0,1.0,-1.4933384656906128,1.4933366775512695,1.8377421611148748e-06,1.1456060409545898,0.8697421550750732,0.8697421550750732,0.0,48.63994216918945,61.0,14652.580078125,-0.0,313.52783203125,1.0,283.1499938964844,284.57183837890625,291.0509033203125,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436170697212219,1.0,0.0,0.0,2.460679054260254,2.460690259933472,4.040204260036262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.37548828125,0.0,476.5131530761719,1895.4371337890625,0.0,660.489013671875,0.6129468679428101,1.0,0.0,3.0,1.0,0.0
12211380,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.4278758764266968,0.3450206816196441,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.703360378742218,0.1311948001384735,0.1252931207418441,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8194475173950195,0.2096503674983978,0.1473730504512787,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6637383103370667,0.1111164018511772,0.1063524782657623,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.6771544218063354,0.1174979656934738,0.5341216921806335,285.2492980957031,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,298.3357849121094,285.2514953613281,1.0,0.3019114434719085,1.0,1.0,0.0,1.0,-1.5100197792053225,1.5100178718566897,1.875982889032457e-06,1.158824443817139,0.8738967776298523,0.8738967776298523,0.0,51.05610656738281,64.0,14900.712890625,-0.0,327.5577087402344,1.0,283.1499938964844,284.5886535644531,291.04888916015625,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,17674.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483585000038147,1.0,0.0,0.0,2.47286319732666,2.472874402999878,4.080313260601543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.167236328125,0.0,482.60205078125,1895.4371337890625,0.0,679.7864379882812,0.6156246066093445,1.0,0.0,3.0,1.0,0.0
12211440,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.4278758764266968,0.3450206816196441,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.703360378742218,0.1311948001384735,0.1252931207418441,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8194475173950195,0.2096503674983978,0.1473730504512787,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6637383103370667,0.1111164018511772,0.1063524782657623,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.6771544218063354,0.1174979656934738,0.5341216921806335,285.2492980957031,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,298.3357849121094,285.2514953613281,1.0,0.3019114434719085,1.0,1.0,0.0,1.0,-1.5100197792053225,1.5100178718566897,1.875982889032457e-06,1.158824443817139,0.8738967776298523,0.8738967776298523,0.0,51.05610656738281,64.0,14900.712890625,-0.0,327.5577087402344,1.0,283.1499938964844,284.5886535644531,291.04888916015625,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,17674.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483585000038147,1.0,0.0,0.0,2.47286319732666,2.472874402999878,4.080313260601543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.167236328125,0.0,482.60205078125,1895.4371337890625,0.0,679.7864379882812,0.6156246066093445,1.0,0.0,3.0,1.0,0.0
12211500,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9990000128746032,0.4292328655719757,0.3500343263149261,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7012183666229248,0.1319664418697357,0.1260217279195785,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.8163617849349976,0.2101672738790512,0.1477378904819488,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.6618088483810425,0.1117941960692405,0.1069916412234306,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.6741903424263,0.1177410036325454,0.5352029800415039,285.2626342773437,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,298.3336486816406,285.2649230957031,1.0,0.3044451475143432,1.0,1.0,0.0,1.0,-1.5194153785705566,1.5194134712219238,1.897750848911528e-06,1.1662734746932983,0.8761160373687744,0.8761160373687744,0.0,52.26432800292969,64.0,15034.3955078125,-0.0,335.1891784667969,1.0,283.1499938964844,284.59771728515625,291.048828125,292.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17660.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508134961128235,1.0,0.0,0.0,2.4793293476104736,2.4793407917022705,4.101680417534226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.746826171875,0.0,485.8595886230469,1895.4371337890625,0.0,689.9963989257812,0.6170475482940674,1.0,0.0,3.0,1.0,0.0
12211560,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.9990000128746032,0.4306302070617676,0.3549648225307464,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.6993247866630554,0.1328100264072418,0.1268250942230224,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.813442051410675,0.2107441425323486,0.1481485068798065,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.6601478457450867,0.1125468984246254,0.1077078580856323,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.671515166759491,0.1180594488978385,0.5366507172584534,285.2764587402344,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,298.3323059082031,285.2787780761719,1.0,0.3070460557937622,1.0,1.0,0.0,1.0,-1.529389262199402,1.529387354850769,1.921037210195209e-06,1.1741818189620972,0.8784316182136536,0.8784316182136536,0.0,53.48222351074219,52.0,15173.4501953125,-0.0,343.2144775390625,1.0,283.1499938964844,284.60711669921875,291.04937744140625,292.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17647.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533667802810669,1.0,0.0,0.0,2.4860427379608154,2.4860541820526123,4.12392324733446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.73095703125,0.0,489.2605895996094,1895.4371337890625,0.0,700.7757568359375,0.6185261607170105,1.0,0.0,3.0,1.0,0.0
12211620,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.9990000128746032,0.4349627494812011,0.3517105281352997,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7048642039299011,0.1346657574176788,0.1284982711076736,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8173116445541382,0.2120221108198166,0.1489912271499633,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.6654242277145386,0.11422149091959,0.1092108264565467,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6751458644866943,0.1188853681087493,0.5399264097213745,285.2947998046875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,298.33892822265625,285.2955627441406,1.0,0.3064711391925812,1.0,1.0,0.0,1.0,-1.5342519283294678,1.534250020980835,1.932600980580901e-06,1.178170084953308,0.8831751346588135,0.8831751346588135,0.0,52.896331787109375,55.0,15335.40234375,-0.0,344.0778503417969,1.0,283.1499938964844,284.615966796875,291.05010986328125,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585483312606812,1.0,0.0,0.0,2.5000853538513184,2.5000967979431152,4.170643421730347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.48046875,0.0,496.4593200683594,1895.4371337890625,0.0,723.1624755859375,0.6216270923614502,1.0,0.0,3.0,1.0,0.0
12211680,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.9990000128746032,0.4349627494812011,0.3517105281352997,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7048642039299011,0.1346657574176788,0.1284982711076736,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8173116445541382,0.2120221108198166,0.1489912271499633,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.6654242277145386,0.11422149091959,0.1092108264565467,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6751458644866943,0.1188853681087493,0.5399264097213745,285.2947998046875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,298.33892822265625,285.2955627441406,1.0,0.3064711391925812,1.0,1.0,0.0,1.0,-1.5342519283294678,1.534250020980835,1.932600980580901e-06,1.178170084953308,0.8831751346588135,0.8831751346588135,0.0,52.896331787109375,55.0,15335.40234375,-0.0,344.0778503417969,1.0,283.1499938964844,284.615966796875,291.05010986328125,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585483312606812,1.0,0.0,0.0,2.5000853538513184,2.5000967979431152,4.170643421730347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.48046875,0.0,496.4593200683594,1895.4371337890625,0.0,723.1624755859375,0.6216270923614502,1.0,0.0,3.0,1.0,0.0
12211740,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9990000128746032,0.4401988089084625,0.350039005279541,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.7089322209358215,0.1363182067871093,0.1300008296966552,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8198473453521729,0.2131577432155609,0.1497491896152496,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.6694175004959106,0.1157209277153015,0.1105720773339271,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.6778818368911743,0.1197704374790191,0.5435346961021423,285.30548095703125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,298.3564758300781,285.30694580078125,1.0,0.3073026239871979,1.0,1.0,0.0,1.0,-1.5409178733825684,1.5409159660339355,1.9482336028886493e-06,1.1833701133728027,0.8870445489883423,0.8870445489883423,0.0,52.673789978027344,55.0,15475.19921875,-0.0,346.7938232421875,1.0,283.1499938964844,284.6217346191406,291.0475769042969,292.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,17613.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619788765907288,1.0,0.0,0.0,2.5116777420043945,2.5116894245147705,4.209410064959229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.423828125,0.0,502.4920043945313,1895.4371337890625,0.0,738.3676147460938,0.6241984963417053,1.0,0.0,3.0,1.0,0.0
12211800,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.9990000128746032,0.4415431022644043,0.3499655723571777,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.709738552570343,0.1367535442113876,0.130401074886322,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8202493786811829,0.2134579569101333,0.1499520987272262,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.670237123966217,0.1161160916090011,0.1109354645013809,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6783984899520874,0.1200204938650131,0.5445894002914429,285.3091735839844,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,298.3610534667969,285.3106994628906,1.0,0.3076382279396057,1.0,1.0,0.0,1.0,-1.5432558059692385,1.5432538986206057,1.953762421180727e-06,1.1852185726165771,0.8880462050437927,0.8880462050437927,0.0,52.70314407348633,58.0,15516.83984375,-0.0,348.03240966796875,1.0,283.1499938964844,284.6239013671875,291.0470886230469,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17609.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562745213508606,1.0,0.0,0.0,2.5146360397338867,2.5146477222442627,4.2193315152871946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.04443359375,0.0,504.0389099121094,1895.4371337890625,0.0,741.8065795898438,0.6248548030853271,1.0,0.0,3.0,1.0,0.0
12211860,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.4482505321502685,0.35089111328125,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.7130088210105896,0.1390571892261505,0.1325352936983108,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8214321136474609,0.2150558531284332,0.151042640209198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.6737053394317627,0.1182047054171562,0.1128727868199348,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.6804075837135315,0.121411308646202,0.5505967736244202,285.3300476074219,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,298.383056640625,285.3319091796875,1.0,0.310017853975296,1.0,1.0,0.0,1.0,-1.5577740669250488,1.5577720403671265,1.988337544389651e-06,1.1967109441757202,0.8932495713233948,0.8932495713233948,0.0,53.17430877685547,61.0,15750.134765625,0.0,356.5599365234375,1.0,283.1499938964844,284.63677978515625,291.0478515625,292.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17593.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664743781089783,1.0,0.0,0.0,2.529798746109009,2.5298101902008057,4.270367810477185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.05712890625,0.0,512.0209350585938,1895.4371337890625,0.0,758.7645263671875,0.6282206177711487,1.0,0.0,3.0,1.0,0.0
12211920,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.4482505321502685,0.35089111328125,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.7130088210105896,0.1390571892261505,0.1325352936983108,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8214321136474609,0.2150558531284332,0.151042640209198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.6737053394317627,0.1182047054171562,0.1128727868199348,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.6804075837135315,0.121411308646202,0.5505967736244202,285.3300476074219,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,298.383056640625,285.3319091796875,1.0,0.310017853975296,1.0,1.0,0.0,1.0,-1.5577740669250488,1.5577720403671265,1.988337544389651e-06,1.1967109441757202,0.8932495713233948,0.8932495713233948,0.0,53.17430877685547,61.0,15750.134765625,0.0,356.5599365234375,1.0,283.1499938964844,284.63677978515625,291.0478515625,292.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17593.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664743781089783,1.0,0.0,0.0,2.529798746109009,2.5298101902008057,4.270367810477185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.05712890625,0.0,512.0209350585938,1895.4371337890625,0.0,758.7645263671875,0.6282206177711487,1.0,0.0,3.0,1.0,0.0
12211980,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.9990000128746032,0.4547859132289886,0.3536670804023742,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.7152679562568665,0.141557291150093,0.1348745077848434,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8214560747146606,0.2168049663305282,0.1522517800331115,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.676262617111206,0.1204648092389106,0.1149921491742134,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.68155437707901,0.1229908540844917,0.5575879812240601,285.3546447753906,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,298.40234375,285.3567810058594,1.0,0.3133946061134338,1.0,1.0,0.0,1.0,-1.5763025283813477,1.5763005018234253,2.0330405732238432e-06,1.2113879919052124,0.8988065719604492,0.8988065719604492,0.0,54.11464691162109,64.0,16019.75390625,0.0,368.5500183105469,1.0,283.1499938964844,284.65264892578125,291.0535583496094,292.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17575.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706058144569397,1.0,0.0,0.0,2.545599937438965,2.54561185836792,4.323880773426936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.98193359375,0.0,520.4331665039062,1895.4371337890625,0.0,777.9898681640625,0.6317312121391296,1.0,0.0,3.0,1.0,0.0
12212040,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.9990000128746032,0.4547859132289886,0.3536670804023742,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.7152679562568665,0.141557291150093,0.1348745077848434,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8214560747146606,0.2168049663305282,0.1522517800331115,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.676262617111206,0.1204648092389106,0.1149921491742134,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.68155437707901,0.1229908540844917,0.5575879812240601,285.3546447753906,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,298.40234375,285.3567810058594,1.0,0.3133946061134338,1.0,1.0,0.0,1.0,-1.5763025283813477,1.5763005018234253,2.0330405732238432e-06,1.2113879919052124,0.8988065719604492,0.8988065719604492,0.0,54.11464691162109,64.0,16019.75390625,0.0,368.5500183105469,1.0,283.1499938964844,284.65264892578125,291.0535583496094,292.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17575.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706058144569397,1.0,0.0,0.0,2.545599937438965,2.54561185836792,4.323880773426936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.98193359375,0.0,520.4331665039062,1895.4371337890625,0.0,777.9898681640625,0.6317312121391296,1.0,0.0,3.0,1.0,0.0
12212100,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.9990000128746032,0.4579626023769378,0.3556382656097412,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.7161047458648682,0.142876386642456,0.1361155360937118,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8211162686347961,0.2177327871322631,0.1528978198766708,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.6772575974464417,0.1216540932655334,0.1161141470074653,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.6818508505821228,0.1238383948802948,0.5613816976547241,285.3681030273437,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,298.4107666015625,285.3703308105469,1.0,0.3153975903987884,1.0,1.0,0.0,1.0,-1.586835503578186,1.586833357810974,2.0587365270330338e-06,1.2197315692901611,0.9017285704612732,0.9017285704612732,0.0,54.7363395690918,64.0,16166.25390625,0.0,375.71038818359375,1.0,283.1499938964844,284.6614685058594,291.0577087402344,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17566.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729694962501526,1.0,0.0,0.0,2.553751468658448,2.5537631511688232,4.35161638279169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.31884765625,0.0,524.8107299804688,1895.4371337890625,0.0,789.1995849609375,0.6335433721542358,1.0,0.0,3.0,1.0,0.0
12212160,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.9990000128746032,0.4610760807991028,0.3579417169094085,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.7167865037918091,0.1442393511533737,0.1374016255140304,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8205847144126892,0.2186945080757141,0.1535699516534805,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6780962347984314,0.1228805854916572,0.1172749325633049,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.6819925308227539,0.1247197985649108,0.5653478503227234,285.3822021484375,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,298.4183654785156,285.3844909667969,1.0,0.3175819516181946,1.0,1.0,0.0,1.0,-1.5981065034866333,1.5981043577194214,2.0864595171588007e-06,1.2286583185195925,0.9047511219978333,0.9047511219978333,0.0,55.44713973999024,67.0,16319.6591796875,0.0,383.5880432128906,1.0,283.1499938964844,284.6707763671875,291.0623779296875,292.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17557.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755539536476135,1.0,0.0,0.0,2.5620741844177246,2.56208610534668,4.380026723538322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.109375,0.0,529.3073120117188,1895.4371337890625,0.0,801.6334228515625,0.6383945345878601,1.0,0.0,3.0,1.0,0.0
12212220,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.9990000128746032,0.4645569622516632,0.3609506487846374,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7174063324928284,0.1458515971899032,0.1389299929141998,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8197695016860962,0.2198305428028106,0.15437051653862,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6788910031318665,0.1243285164237022,0.1186519265174865,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.6819880604743958,0.1257659941911697,0.5700899362564087,285.3922119140625,284.95001220703125,295.5325012207031,288.0408630371094,295.52984619140625,298.426025390625,285.3937683105469,1.0,0.3202893137931824,1.0,1.0,0.0,1.0,-1.611860275268555,1.6118581295013428,2.120605813615839e-06,1.239548921585083,0.9082354307174684,0.9082354307174684,0.0,56.36368179321289,67.0,16523.94921875,0.0,393.4674072265625,1.0,283.1499938964844,284.6709899902344,291.0690612792969,292.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,17874.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789363980293274,1.0,0.0,0.0,2.595497369766236,2.595509529113769,4.49505023425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1806640625,0.0,549.526123046875,1895.4371337890625,0.0,818.190185546875,0.6437880396842957,1.0,0.0,3.0,1.0,0.0
12212280,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.9990000128746032,0.4670687615871429,0.3634152114391327,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.7177602648735046,0.1470770239830017,0.1400942653417587,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8190300464630127,0.2206913381814956,0.1549786031246185,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.6793688535690308,0.1254269629716873,0.119699127972126,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.6818731427192688,0.1265618056058883,0.5737106204032898,285.4011535644531,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,298.43096923828125,285.4029541015625,1.0,0.3224205076694488,1.0,1.0,0.0,1.0,-1.6225507259368896,1.6225485801696775,2.1473867946042446e-06,1.248011350631714,0.9108906984329224,0.9108906984329224,0.0,57.10880661010742,70.0,16669.82421875,0.0,401.3385925292969,1.0,283.1499938964844,284.6747436523437,291.07379150390625,292.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,17988.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816386342048645,1.0,0.0,0.0,2.611583709716797,2.611595869064331,4.550941241632245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.64208984375,0.0,559.2301635742188,1895.4371337890625,0.0,831.6509399414062,0.6505364775657654,1.0,0.0,3.0,1.0,0.0
12212340,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9990000128746032,0.4727407097816467,0.3698452413082123,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.718323826789856,0.1500461101531982,0.1429239511489868,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8169457912445068,0.2227676212787628,0.1564519107341766,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6802013516426086,0.1280807852745056,0.1222378015518188,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6813148260116577,0.1284883618354797,0.5825180411338806,285.415283203125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,298.4403076171875,285.41680908203125,1.0,0.327772855758667,1.0,1.0,0.0,1.0,-1.6490579843521118,1.6490557193756104,2.2146937226352748e-06,1.2689822912216189,0.9171827435493468,0.9171827435493468,0.0,59.04902648925781,73.0,17048.818359375,0.0,421.5079345703125,1.0,283.1499938964844,284.6717834472656,291.0853881835937,292.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18639.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886716246604919,1.0,0.0,0.0,2.676961660385132,2.676974534988404,4.781648499374569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.47998046875,0.0,600.8593139648438,1895.4371337890625,0.0,867.675537109375,0.6664963364601135,1.0,0.0,3.0,1.0,0.0
12212400,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9990000128746032,0.4727407097816467,0.3698452413082123,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.718323826789856,0.1500461101531982,0.1429239511489868,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8169457912445068,0.2227676212787628,0.1564519107341766,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6802013516426086,0.1280807852745056,0.1222378015518188,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6813148260116577,0.1284883618354797,0.5825180411338806,285.415283203125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,298.4403076171875,285.41680908203125,1.0,0.327772855758667,1.0,1.0,0.0,1.0,-1.6490579843521118,1.6490557193756104,2.2146937226352748e-06,1.2689822912216189,0.9171827435493468,0.9171827435493468,0.0,59.04902648925781,73.0,17048.818359375,0.0,421.5079345703125,1.0,283.1499938964844,284.6717834472656,291.0853881835937,292.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18639.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886716246604919,1.0,0.0,0.0,2.676961660385132,2.676974534988404,4.781648499374569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.47998046875,0.0,600.8593139648438,1895.4371337890625,0.0,867.675537109375,0.6664963364601135,1.0,0.0,3.0,1.0,0.0
12212460,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9990000128746032,0.4781153500080108,0.3769957721233368,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7186230421066284,0.1531373560428619,0.1458779424428939,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8145021796226501,0.224918782711029,0.1579829901456833,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.6807376146316528,0.1308321803808212,0.1248777881264686,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.6804656386375427,0.1304891258478164,0.5917007327079773,285.42681884765625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,298.44683837890625,285.4281921386719,1.0,0.3335278034210205,1.0,1.0,0.0,1.0,-1.6772215366363523,1.677219271659851,2.2876147340866737e-06,1.291243314743042,0.923609495162964,0.923609495162964,0.0,61.21980667114258,76.0,17450.068359375,0.0,443.8777465820313,1.0,283.1499938964844,284.6649780273437,291.09637451171875,292.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,19441.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963078141212463,1.0,0.0,0.0,2.752689838409424,2.752703189849853,5.056009513282334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1904296875,0.0,651.7967529296875,1895.4371337890625,0.0,908.4500732421876,0.6849368214607239,1.0,0.0,3.0,1.0,0.0
12212520,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9990000128746032,0.4781153500080108,0.3769957721233368,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7186230421066284,0.1531373560428619,0.1458779424428939,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8145021796226501,0.224918782711029,0.1579829901456833,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.6807376146316528,0.1308321803808212,0.1248777881264686,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.6804656386375427,0.1304891258478164,0.5917007327079773,285.42681884765625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,298.44683837890625,285.4281921386719,1.0,0.3335278034210205,1.0,1.0,0.0,1.0,-1.6772215366363523,1.677219271659851,2.2876147340866737e-06,1.291243314743042,0.923609495162964,0.923609495162964,0.0,61.21980667114258,76.0,17450.068359375,0.0,443.8777465820313,1.0,283.1499938964844,284.6649780273437,291.09637451171875,292.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,19441.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963078141212463,1.0,0.0,0.0,2.752689838409424,2.752703189849853,5.056009513282334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1904296875,0.0,651.7967529296875,1895.4371337890625,0.0,908.4500732421876,0.6849368214607239,1.0,0.0,3.0,1.0,0.0
12212580,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9990000128746032,0.4832307696342468,0.3846545815467834,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.718788743019104,0.1563461422920227,0.1489494889974594,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8118511438369751,0.2271466553211212,0.1595711410045623,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6811118721961975,0.1336761862039566,0.1276118755340576,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.6794683337211609,0.1325618326663971,0.6012335419654846,285.437255859375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,298.4512023925781,285.4385681152344,1.0,0.3395944535732269,1.0,1.0,0.0,1.0,-1.7067391872406006,1.7067368030548096,2.365594809816685e-06,1.3145501613616943,0.9301668405532836,0.9301668405532836,0.0,63.577484130859375,79.0,17868.931640625,0.0,468.2768249511719,1.0,283.1499938964844,284.6564025878906,291.10693359375,292.33599853515625,293.1499938964844,293.1499938964844,283.1499938964844,20345.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042639017105103,1.0,0.0,0.0,2.8349997997283936,2.83501410484314,5.362896899896441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.68505859375,0.0,710.430419921875,1895.4371337890625,0.0,952.802001953125,0.7049456834793091,1.0,0.0,3.0,1.0,0.0
12212640,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9990000128746032,0.4832307696342468,0.3846545815467834,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.718788743019104,0.1563461422920227,0.1489494889974594,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8118511438369751,0.2271466553211212,0.1595711410045623,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6811118721961975,0.1336761862039566,0.1276118755340576,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.6794683337211609,0.1325618326663971,0.6012335419654846,285.437255859375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,298.4512023925781,285.4385681152344,1.0,0.3395944535732269,1.0,1.0,0.0,1.0,-1.7067391872406006,1.7067368030548096,2.365594809816685e-06,1.3145501613616943,0.9301668405532836,0.9301668405532836,0.0,63.577484130859375,79.0,17868.931640625,0.0,468.2768249511719,1.0,283.1499938964844,284.6564025878906,291.10693359375,292.33599853515625,293.1499938964844,293.1499938964844,283.1499938964844,20345.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042639017105103,1.0,0.0,0.0,2.8349997997283936,2.83501410484314,5.362896899896441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.68505859375,0.0,710.430419921875,1895.4371337890625,0.0,952.802001953125,0.7049456834793091,1.0,0.0,3.0,1.0,0.0
12212700,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.9990000128746032,0.485704630613327,0.3886160552501678,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.7188571095466614,0.1579943895339965,0.1505285203456878,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.810489296913147,0.228290781378746,0.1603876799345016,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6812753677368164,0.1351321339607238,0.1290132105350494,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6789543628692627,0.1336257606744766,0.6061319708824158,285.4408264160156,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,298.4527587890625,285.441650390625,1.0,0.3427214026451111,1.0,1.0,0.0,1.0,-1.7219353914260864,1.7219330072402954,2.406359044471173e-06,1.3265388011932373,0.9334771037101746,0.9334771037101746,0.0,64.81410217285156,79.0,18091.541015625,0.0,481.1959228515625,1.0,283.1499938964844,284.6488037109375,291.1124572753906,292.3546142578125,293.1499938964844,293.1499938964844,283.1499938964844,20943.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083273887634277,1.0,0.0,0.0,2.8858566284179688,2.885871410369873,5.557031386160816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.408203125,0.0,748.529296875,1895.4371337890625,0.0,976.152099609375,0.714526891708374,1.0,0.0,3.0,1.0,0.0
12212760,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9990000128746032,0.4881276190280914,0.3926433026790619,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.718927800655365,0.1596722155809402,0.1521355807781219,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8091151118278503,0.2294548153877258,0.1612177938222885,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6814342141151428,0.1366097927093505,0.1304356604814529,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.6784428358078003,0.1347080022096634,0.611113965511322,285.44757080078125,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,298.4539489746094,285.4488525390625,1.0,0.3459004461765289,1.0,1.0,0.0,1.0,-1.7373864650726318,1.7373840808868408,2.4482369553879835e-06,1.3387212753295898,0.9368602633476256,0.9368602633476256,0.0,66.0843276977539,82.0,18302.103515625,0.0,494.575439453125,1.0,283.1499938964844,284.6473693847656,291.1176147460937,292.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,21320.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123771071434021,1.0,0.0,0.0,2.921311378479004,2.921326398849488,5.694413403034559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.986328125,0.0,775.6146850585938,1895.4371337890625,0.0,999.8783569335938,0.7258992791175842,1.0,0.0,3.0,1.0,0.0
