time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.4928439855575561,0.4008180499076843,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7191252112388611,0.163118302822113,0.1554374396800995,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8063869476318359,0.2318458408117294,0.1629238873720169,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.6817856431007385,0.1396297514438629,0.1333444863557815,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.6774808168411255,0.1369298696517944,0.6213455200195312,285.4582214355469,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,298.4555969238281,285.45953369140625,1.0,0.3523886799812317,1.0,1.0,0.0,1.0,-1.7689918279647827,1.768989324569702,2.5352471766382223e-06,1.3636176586151123,0.9436981678009032,0.9436981678009032,0.0,68.70854187011719,70.0,18747.322265625,0.0,522.675048828125,1.0,283.1499938964844,284.6386108398437,291.1287841796875,292.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,22340.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620578408241272,1.0,0.0,0.0,3.009893655776977,3.0099093914031982,6.044990072950895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.14208984375,0.0,846.5321655273438,1895.4371337890625,0.0,1049.28955078125,0.747380256652832,1.0,0.0,3.0,1.0,0.0
12212880,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.4928439855575561,0.4008180499076843,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7191252112388611,0.163118302822113,0.1554374396800995,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8063869476318359,0.2318458408117294,0.1629238873720169,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.6817856431007385,0.1396297514438629,0.1333444863557815,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.6774808168411255,0.1369298696517944,0.6213455200195312,285.4582214355469,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,298.4555969238281,285.45953369140625,1.0,0.3523886799812317,1.0,1.0,0.0,1.0,-1.7689918279647827,1.768989324569702,2.5352471766382223e-06,1.3636176586151123,0.9436981678009032,0.9436981678009032,0.0,68.70854187011719,70.0,18747.322265625,0.0,522.675048828125,1.0,283.1499938964844,284.6386108398437,291.1287841796875,292.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,22340.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620578408241272,1.0,0.0,0.0,3.009893655776977,3.0099093914031982,6.044990072950895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.14208984375,0.0,846.5321655273438,1895.4371337890625,0.0,1049.28955078125,0.747380256652832,1.0,0.0,3.0,1.0,0.0
12212940,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9990000128746032,0.4979512393474579,0.3975630700588226,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.7251313328742981,0.1662303209304809,0.1583283096551895,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8109943866729736,0.2339960485696792,0.164392739534378,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.6883449554443359,0.1423432230949401,0.1358655840158462,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.6828471422195435,0.1389409452676773,0.6301414966583252,285.4598083496094,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,298.4621276855469,285.4598388671875,1.0,0.3533405065536499,1.0,1.0,0.0,1.0,-1.7839206457138062,1.783918023109436,2.5771951186470687e-06,1.3755359649658203,0.9497020244598388,0.9497020244598388,0.0,68.28034210205078,70.0,19034.962890625,0.0,531.1874389648438,1.0,283.1499938964844,284.622802734375,291.137939453125,292.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,23306.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276683807373047,1.0,0.0,0.0,3.0912532806396484,3.0912702083587646,6.376208716574183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.39697265625,0.0,915.412841796875,1895.4371337890625,0.0,1093.4381103515625,0.7641488909721375,1.0,0.0,3.0,1.0,0.0
12213000,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9990000128746032,0.4988463222980499,0.3963798582553863,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.726356565952301,0.1666607856750488,0.1587207913398742,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8120985627174377,0.234292060136795,0.1645896583795547,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.6896917819976807,0.1427179425954818,0.1362062394618988,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.6840317249298096,0.1392228156328201,0.6313326954841614,285.4597473144531,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,298.4642639160156,285.4597473144531,1.0,0.3532008230686188,1.0,1.0,0.0,1.0,-1.7850478887557983,1.7850453853607178,2.580378577476949e-06,1.3764350414276123,0.950516939163208,0.950516939163208,0.0,68.02793884277344,73.0,19063.1484375,0.0,531.1661376953125,1.0,283.1499938964844,284.6210021972656,291.13873291015625,292.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,23397.232421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285550594329834,1.0,0.0,0.0,3.0995471477508545,3.099563837051392,6.410468813555781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.8935546875,0.0,922.5831909179688,1895.4371337890625,0.0,1099.0506591796875,0.7691039443016052,1.0,0.0,3.0,1.0,0.0
12213060,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.9990000128746032,0.5068601369857788,0.3938577771186828,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.7325713038444519,0.1703298538923263,0.1621296256780624,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8164764642715454,0.2368038445711136,0.1663079112768173,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6965799927711487,0.1459088027477264,0.139170840382576,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6897084712982178,0.1416822522878646,0.6420363783836365,285.45880126953125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,298.48614501953125,285.45947265625,1.0,0.3557521998882293,1.0,1.0,0.0,1.0,-1.8045791387557983,1.804576516151428,2.635488272062503e-06,1.3916969299316406,0.9572724103927612,0.9572724103927612,0.0,67.88064575195312,76.0,19396.02734375,0.0,543.756591796875,1.0,283.1499938964844,284.6039733886719,291.1448974609375,292.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,24479.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635189414024353,1.0,0.0,0.0,3.1891989707946777,3.1892168521881104,6.786667086089437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.48828125,0.0,1003.072021484375,1895.4371337890625,0.0,1141.6778564453125,0.7908206582069397,1.0,0.0,3.0,1.0,0.0
12213120,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.9990000128746032,0.5068601369857788,0.3938577771186828,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.7325713038444519,0.1703298538923263,0.1621296256780624,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8164764642715454,0.2368038445711136,0.1663079112768173,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6965799927711487,0.1459088027477264,0.139170840382576,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.6897084712982178,0.1416822522878646,0.6420363783836365,285.45880126953125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,298.48614501953125,285.45947265625,1.0,0.3557521998882293,1.0,1.0,0.0,1.0,-1.8045791387557983,1.804576516151428,2.635488272062503e-06,1.3916969299316406,0.9572724103927612,0.9572724103927612,0.0,67.88064575195312,76.0,19396.02734375,0.0,543.756591796875,1.0,283.1499938964844,284.6039733886719,291.1448974609375,292.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,24479.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635189414024353,1.0,0.0,0.0,3.1891989707946777,3.1892168521881104,6.786667086089437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.48828125,0.0,1003.072021484375,1895.4371337890625,0.0,1141.6778564453125,0.7908206582069397,1.0,0.0,3.0,1.0,0.0
12213180,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9990000128746032,0.5148608684539795,0.3941002488136291,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.7373690605163574,0.1741326302289962,0.1656911224126815,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8190872073173523,0.239399641752243,0.1681015491485595,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.7018761038780212,0.1492059975862503,0.1422631591558456,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.6939488649368286,0.1442897319793701,0.6535817384719849,285.4639587402344,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,298.50653076171875,285.46490478515625,1.0,0.359434962272644,1.0,1.0,0.0,1.0,-1.828874349594116,1.8288716077804563,2.705117822188185e-06,1.4107593297958374,0.9641457796096802,0.9641457796096802,0.0,68.4991683959961,79.0,19777.26171875,0.0,562.2286376953125,1.0,283.1499938964844,284.5919494628906,291.1552429199219,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25571.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411994099617004,1.0,0.0,0.0,3.278467893600464,3.278486490249634,7.171915399339923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.78125,0.0,1087.688720703125,1895.4371337890625,0.0,1181.2374267578125,0.8124306797981262,1.0,0.0,3.0,1.0,0.0
12213240,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9990000128746032,0.5148608684539795,0.3941002488136291,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.7373690605163574,0.1741326302289962,0.1656911224126815,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8190872073173523,0.239399641752243,0.1681015491485595,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.7018761038780212,0.1492059975862503,0.1422631591558456,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.6939488649368286,0.1442897319793701,0.6535817384719849,285.4639587402344,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,298.50653076171875,285.46490478515625,1.0,0.359434962272644,1.0,1.0,0.0,1.0,-1.828874349594116,1.8288716077804563,2.705117822188185e-06,1.4107593297958374,0.9641457796096802,0.9641457796096802,0.0,68.4991683959961,79.0,19777.26171875,0.0,562.2286376953125,1.0,283.1499938964844,284.5919494628906,291.1552429199219,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25571.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411994099617004,1.0,0.0,0.0,3.278467893600464,3.278486490249634,7.171915399339923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.78125,0.0,1087.688720703125,1895.4371337890625,0.0,1181.2374267578125,0.8124306797981262,1.0,0.0,3.0,1.0,0.0
12213300,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9990000128746032,0.5187698006629944,0.3949434161186218,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7394062876701355,0.1760831773281097,0.1675256192684173,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8199498057365417,0.2407314181327819,0.1690269708633422,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.704105019569397,0.1508931964635849,0.1438531279563903,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.6956834197044373,0.1456354707479477,0.6595922708511353,285.4665222167969,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,298.5154113769531,285.4671936035156,1.0,0.361628383398056,1.0,1.0,0.0,1.0,-1.8423261642456048,1.8423234224319456,2.7441276415629545e-06,1.4213091135025024,0.967615842819214,0.967615842819214,0.0,69.0112533569336,79.0,19987.10546875,0.0,573.16943359375,1.0,283.1499938964844,284.5845642089844,291.1624755859375,292.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,26246.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442878842353821,1.0,0.0,0.0,3.3308565616607666,3.330875873565674,7.402956043733866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.65234375,0.0,1139.652099609375,1895.4371337890625,0.0,1201.907958984375,0.822333574295044,1.0,0.0,3.0,1.0,0.0
12213360,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.9990000128746032,0.5226056575775146,0.3961979746818542,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7412359118461609,0.1780653148889541,0.1693933308124542,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.8205644488334656,0.2420857399702072,0.1699698865413665,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7060929536819458,0.1526049971580505,0.1454698145389557,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.69718998670578,0.1470038890838623,0.6657272577285767,285.4726867675781,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,298.5233764648437,285.47381591796875,1.0,0.364020824432373,1.0,1.0,0.0,1.0,-1.8565149307250977,1.8565120697021484,2.7856258384417742e-06,1.4324324131011963,0.9711610078811646,0.9711610078811646,0.0,69.6405029296875,82.0,20191.224609375,0.0,585.1408081054688,1.0,283.1499938964844,284.58319091796875,291.17022705078125,292.5348815917969,293.1499938964844,293.1499938964844,283.1499938964844,26670.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474761962890625,1.0,0.0,0.0,3.3670883178710938,3.367108106613159,7.564884754174273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.98974609375,0.0,1176.2117919921875,1895.4371337890625,0.0,1223.4852294921875,0.8338707685470581,1.0,0.0,3.0,1.0,0.0
12213420,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9990000128746032,0.5300650596618652,0.3997222185134887,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.7443896532058716,0.1821204423904419,0.1732257902622223,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8212058544158936,0.2448618113994598,0.1719106286764145,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.7094752788543701,0.1560991555452346,0.1487809121608734,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.6996405124664307,0.149799183011055,0.6783227324485779,285.4841613769531,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,298.53662109375,285.4854736328125,1.0,0.3693058788776397,1.0,1.0,0.0,1.0,-1.8867779970169067,1.8867751359939573,2.8753340757248225e-06,1.4561413526535034,0.9783480167388916,0.9783480167388916,0.0,71.19659423828125,85.0,20631.771484375,0.0,611.8939819335938,1.0,283.1499938964844,284.5770874023437,291.1875915527344,292.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,27772.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543735861778259,1.0,0.0,0.0,3.4549930095672607,3.4550137519836426,7.965034001244931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.29150390625,0.0,1268.5751953125,1895.4371337890625,0.0,1270.9769287109375,0.8551249504089355,1.0,0.0,3.0,1.0,0.0
12213480,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.9990000128746032,0.5300650596618652,0.3997222185134887,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.7443896532058716,0.1821204423904419,0.1732257902622223,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8212058544158936,0.2448618113994598,0.1719106286764145,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.7094752788543701,0.1560991555452346,0.1487809121608734,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.6996405124664307,0.149799183011055,0.6783227324485779,285.4841613769531,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,298.53662109375,285.4854736328125,1.0,0.3693058788776397,1.0,1.0,0.0,1.0,-1.8867779970169067,1.8867751359939573,2.8753340757248225e-06,1.4561413526535034,0.9783480167388916,0.9783480167388916,0.0,71.19659423828125,85.0,20631.771484375,0.0,611.8939819335938,1.0,283.1499938964844,284.5770874023437,291.1875915527344,292.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,27772.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543735861778259,1.0,0.0,0.0,3.4549930095672607,3.4550137519836426,7.965034001244931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.29150390625,0.0,1268.5751953125,1895.4371337890625,0.0,1270.9769287109375,0.8551249504089355,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.9990000128746032,0.5339797139167786,0.4020887613296509,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.7458628416061401,0.1843570619821548,0.1753449887037277,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.8212934136390686,0.2463964968919754,0.1729874163866043,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7110087275505066,0.1580220311880111,0.1506082862615585,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.7007061839103699,0.1513362675905227,0.685276210308075,285.489990234375,284.95001220703125,296.33612060546875,288.1612243652344,296.3340759277344,298.5424194335937,285.4910583496094,1.0,0.3723907172679901,1.0,1.0,0.0,1.0,-1.9040011167526243,1.9039982557296755,2.927111609096756e-06,1.4696245193481443,0.9822898507118224,0.9822898507118224,0.0,72.17755889892578,85.0,20884.544921875,0.0,627.7648315429688,1.0,283.1499938964844,284.572265625,291.1974792480469,292.6019287109375,293.1499938964844,293.1499938964844,283.1499938964844,28490.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583700776100159,1.0,0.0,0.0,3.5096335411071777,3.509654998779297,8.218959806072235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.06787109375,0.0,1328.5142822265625,1895.4371337890625,0.0,1298.9923095703125,0.865537166595459,1.0,0.0,3.0,1.0,0.0
12213600,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.9990000128746032,0.5372655987739563,0.4043226838111877,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7470154166221619,0.1862920075654983,0.177179753780365,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8212528228759766,0.2477264404296875,0.17392098903656,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7121840715408325,0.1596832275390625,0.1521884053945541,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7014977335929871,0.1526628136634826,0.6912849545478821,285.4979248046875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,298.5467224121094,285.4992980957031,1.0,0.3751320540904999,1.0,1.0,0.0,1.0,-1.91912055015564,1.9191175699234009,2.9729944799328223e-06,1.4814549684524536,0.9857346415519714,0.9857346415519714,0.0,73.08258056640625,88.0,21093.982421875,0.0,642.0478515625,1.0,283.1499938964844,284.5730895996094,291.2055358886719,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28875.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618657112121582,1.0,0.0,0.0,3.5420732498168945,3.5420949459075928,8.371598596568219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.99169921875,0.0,1364.6484375,1895.4371337890625,0.0,1323.7891845703125,0.8761682510375977,1.0,0.0,3.0,1.0,0.0
12213660,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.9990000128746032,0.541057288646698,0.4071451127529144,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.7482711672782898,0.1885888427495956,0.1793608665466308,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.821104109287262,0.2493075579404831,0.1750336438417434,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.7134416103363037,0.161652460694313,0.1540645807981491,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.7023181319236755,0.1542337983846664,0.6984150409698486,285.5047302246094,284.95001220703125,296.4062805175781,288.1766052246094,296.4042663574219,298.5510559082031,285.5058898925781,1.0,0.3784540891647339,1.0,1.0,0.0,1.0,-1.9372795820236208,1.9372766017913816,3.0286305445770267e-06,1.4956566095352173,0.989791989326477,0.989791989326477,0.0,74.21163177490234,88.0,21356.77734375,0.0,659.6024169921875,1.0,283.1499938964844,284.5693054199219,291.21533203125,292.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,29595.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666111171245575,1.0,0.0,0.0,3.596267938613892,3.596290349960327,8.629733088127978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.35693359375,0.0,1426.9910888671875,1895.4371337890625,0.0,1354.2657470703125,0.8864645957946777,1.0,0.0,3.0,1.0,0.0
12213720,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.9990000128746032,0.5442480444908142,0.4097077846527099,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.7492715120315552,0.1905740797519683,0.1812468022108078,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.8209023475646973,0.2506764829158783,0.1759970039129257,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7144268751144409,0.1633522659540176,0.1556848734617233,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.7029377222061157,0.1555884331464767,0.7045671343803406,285.5133972167969,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,298.55426025390625,285.51483154296875,1.0,0.3813720345497131,1.0,1.0,0.0,1.0,-1.95311176776886,1.9531086683273315,3.0776054700254463e-06,1.5080320835113523,0.9933394193649292,0.9933394193649292,0.0,75.22864532470703,91.0,21574.16015625,0.0,675.2521362304688,1.0,283.1499938964844,284.57080078125,291.2232666015625,292.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,29979.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697756052017212,1.0,0.0,0.0,3.6283555030822754,3.628378391265869,8.784417673268763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.7421875,0.0,1464.4383544921875,1895.4371337890625,0.0,1380.883544921875,0.8970075249671936,1.0,0.0,3.0,1.0,0.0
12213780,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.9990000128746032,0.5510532855987549,0.4156432449817657,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7512875199317932,0.1949622333049774,0.1854204088449478,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8203093409538269,0.2537087798118591,0.1781350076198578,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7163706421852112,0.1671023964881897,0.159264400601387,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7041058540344238,0.1585734039545059,0.7181444764137268,285.5302429199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,298.5598449707031,285.53173828125,1.0,0.3879264295101166,1.0,1.0,0.0,1.0,-1.9884216785430908,1.9884185791015625,3.1883903375273803e-06,1.5356123447418213,1.0,1.0,0.0,77.57862854003906,94.0,22069.1015625,0.0,711.2381591796875,1.0,283.1499938964844,284.5699157714844,291.2406616210937,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31095.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779327988624573,1.0,0.0,0.0,3.713710308074951,3.713734149932861,9.202574915434524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.36962890625,0.0,1567.8729248046875,1895.4371337890625,0.0,1441.145751953125,0.9176074862480164,1.0,0.0,3.0,1.0,0.0
12213840,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.9990000128746032,0.5510532855987549,0.4156432449817657,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7512875199317932,0.1949622333049774,0.1854204088449478,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8203093409538269,0.2537087798118591,0.1781350076198578,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7163706421852112,0.1671023964881897,0.159264400601387,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7041058540344238,0.1585734039545059,0.7181444764137268,285.5302429199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,298.5598449707031,285.53173828125,1.0,0.3879264295101166,1.0,1.0,0.0,1.0,-1.9884216785430908,1.9884185791015625,3.1883903375273803e-06,1.5356123447418213,1.0,1.0,0.0,77.57862854003906,94.0,22069.1015625,0.0,711.2381591796875,1.0,283.1499938964844,284.5699157714844,291.2406616210937,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31095.287109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779327988624573,1.0,0.0,0.0,3.713710308074951,3.713734149932861,9.202574915434524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.36962890625,0.0,1567.8729248046875,1895.4371337890625,0.0,1441.145751953125,0.9176074862480164,1.0,0.0,3.0,1.0,0.0
12213900,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.9990000128746032,0.5544021725654602,0.4187562465667724,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.7522404789924622,0.1971955895423889,0.1875463277101516,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.8199622631072998,0.2552555501461029,0.1792270094156265,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7172707915306091,0.16900734603405,0.1610844582319259,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7046267986297607,0.1600883156061172,0.7250425219535828,285.5381774902344,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,298.56207275390625,285.53955078125,1.0,0.3912970125675201,1.0,1.0,0.0,1.0,-2.0064938068389893,2.006490707397461,3.2459165595355444e-06,1.549717664718628,1.0,1.0,0.0,78.81537628173828,94.0,22325.287109375,0.0,730.210693359375,1.0,283.1499938964844,284.5683288574219,291.2494201660156,292.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,31887.677734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682074785232544,1.0,0.0,0.0,3.761277675628662,3.7613019943237305,9.439827977075764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3427734375,0.0,1628.8231201171875,1895.4371337890625,0.0,1472.2642822265625,0.9264045357704164,1.0,0.0,3.0,1.0,0.0
12213960,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,0.5577243566513062,0.4219417870044708,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.753169596195221,0.1994558721780777,0.1896972507238388,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8195957541465759,0.2568238973617553,0.1803332269191742,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7181375026702881,0.1709327846765518,0.1629236489534378,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.7051200270652771,0.1616190522909164,0.7320101857185364,285.5496520996094,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,298.5639953613281,285.55133056640625,1.0,0.3947191834449768,1.0,1.0,0.0,1.0,-2.0248072147369385,2.024803876876831,3.304774736534455e-06,1.5640041828155518,1.0,1.0,0.0,80.08724212646484,97.0,22571.99609375,0.0,749.8082275390625,1.0,283.1499938964844,284.5723876953125,291.2577819824219,292.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,32395.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861910820007324,1.0,0.0,0.0,3.791131258010864,3.791156053543091,9.590272611603725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4580078125,0.0,1667.9163818359375,1895.4371337890625,0.0,1503.5263671875,0.9365153312683104,1.0,0.0,3.0,1.0,0.0
12214020,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9990000128746032,0.5643080472946167,0.4284468293190002,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.7550086975097656,0.2040569335222244,0.1940775215625763,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8188632130622864,0.2600253224372864,0.1825930476188659,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7198237776756287,0.1748448610305786,0.1666623651981353,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7060802578926086,0.1647295504808426,0.7461748719215393,285.5714416503906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,298.5672912597656,285.5732421875,1.0,0.4016913473606109,1.0,1.0,0.0,1.0,-2.062094449996948,2.062091112136841,3.4263639463461004e-06,1.5930715799331665,1.0,1.0,0.0,82.71591186523438,100.0,23084.1875,0.0,790.8169555664062,1.0,283.1499938964844,284.57763671875,291.27490234375,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33630.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944628953933716,1.0,0.0,0.0,3.8626766204833984,3.862702369689941,9.955658697435863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.66796875,0.0,1764.1395263671875,1895.4371337890625,0.0,1567.332275390625,0.95304274559021,1.0,0.0,3.0,1.0,0.0
12214080,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9990000128746032,0.5643080472946167,0.4284468293190002,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.7550086975097656,0.2040569335222244,0.1940775215625763,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8188632130622864,0.2600253224372864,0.1825930476188659,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7198237776756287,0.1748448610305786,0.1666623651981353,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7060802578926086,0.1647295504808426,0.7461748719215393,285.5714416503906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,298.5672912597656,285.5732421875,1.0,0.4016913473606109,1.0,1.0,0.0,1.0,-2.062094449996948,2.062091112136841,3.4263639463461004e-06,1.5930715799331665,1.0,1.0,0.0,82.71591186523438,100.0,23084.1875,0.0,790.8169555664062,1.0,283.1499938964844,284.57763671875,291.27490234375,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33630.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944628953933716,1.0,0.0,0.0,3.8626766204833984,3.862702369689941,9.955658697435863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.66796875,0.0,1764.1395263671875,1895.4371337890625,0.0,1567.332275390625,0.95304274559021,1.0,0.0,3.0,1.0,0.0
12214140,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5701023936271667,0.4350164830684662,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565496563911438,0.2084212899208068,0.1982919573783874,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8179340958595276,0.2629588842391968,0.1847259253263473,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212026119232178,0.1785425990819931,0.1702495962381363,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067643404006958,0.1676445007324218,0.7597062587738037,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,298.5669250488281,285.51904296875,1.0,0.4084945321083069,1.0,1.0,0.0,1.0,-2.098167181015014,2.0981638431549072,3.5462410323816584e-06,1.621176838874817,1.0,1.0,0.0,85.37433624267578,100.0,23748.314453125,0.0,832.1582641601562,1.0,283.05242919921875,284.5010986328125,291.3127746582031,292.89910888671875,293.1499938964844,293.1499938964844,283.04998779296875,34612.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708030641078949,1.0,0.0,0.0,3.918673515319824,3.918699979782105,1.0246402553093503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.37451171875,0.0,1841.98095703125,1895.4371337890625,0.0,1674.696533203125,0.9646969437599182,1.0,0.0,3.0,1.0,0.0
12214200,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5703357458114624,0.4353026747703552,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566026449203491,0.2086025029420852,0.1984650194644928,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8178835511207581,0.2630793154239654,0.1848112344741821,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212490439414978,0.1786957532167434,0.1703965663909912,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067807912826538,0.1677644401788711,0.7602563500404358,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,298.5668334960937,285.51971435546875,1.0,0.4087789356708526,1.0,1.0,0.0,1.0,-2.099658489227295,2.0996549129486084,3.551243480615085e-06,1.6223379373550415,1.0,1.0,0.0,85.48896789550781,103.0,23768.34375,0.0,833.911376953125,1.0,283.0520935058594,284.5011901855469,291.3125305175781,292.8995056152344,293.1499938964844,293.1499938964844,282.75,34640.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084333896636963,1.0,0.0,0.0,3.920269012451172,3.920295476913452,1.0254748303850647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8115234375,0.0,1844.2318115234373,1895.4371337890625,0.0,1677.93310546875,0.965076506137848,1.0,0.0,3.0,1.0,0.0
12214260,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.5747290253639221,0.4431644678115845,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572310566902161,0.2127255350351333,0.202564001083374,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158654570579529,0.2654909789562225,0.1866873800754547,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217569351196289,0.1821580976247787,0.1738640815019607,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064560055732727,0.1703841984272003,0.7729755640029907,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,298.55584716796875,285.3109436035156,1.0,0.4158537685871124,1.0,1.0,0.0,1.0,-2.135720014572144,2.135716199874878,3.6733999877469614e-06,1.6504300832748413,1.0,1.0,0.0,88.5337905883789,106.0,24784.517578125,0.0,877.9663696289062,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.04669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73310786485672,1.0,0.0,0.0,3.951108694076538,3.951135635375977,1.0416725899631274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6953125,0.0,1888.0994873046875,1895.4371337890625,0.0,1881.181640625,0.972413957118988,1.0,0.0,3.0,1.0,0.0
12214320,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.5747290253639221,0.4431644678115845,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572310566902161,0.2127255350351333,0.202564001083374,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158654570579529,0.2654909789562225,0.1866873800754547,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217569351196289,0.1821580976247787,0.1738640815019607,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064560055732727,0.1703841984272003,0.7729755640029907,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,298.55584716796875,285.3109436035156,1.0,0.4158537685871124,1.0,1.0,0.0,1.0,-2.135720014572144,2.135716199874878,3.6733999877469614e-06,1.6504300832748413,1.0,1.0,0.0,88.5337905883789,106.0,24784.517578125,0.0,877.9663696289062,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.04669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73310786485672,1.0,0.0,0.0,3.951108694076538,3.951135635375977,1.0416725899631274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6953125,0.0,1888.0994873046875,1895.4371337890625,0.0,1881.181640625,0.972413957118988,1.0,0.0,3.0,1.0,0.0
12214380,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.577508807182312,0.4521471858024597,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7567139863967896,0.2164295464754104,0.2062378823757171,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8126225471496582,0.2673324942588806,0.1881201416254043,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7211764454841614,0.1852216720581054,0.1769334524869918,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7048561573028564,0.172548621892929,0.7835794687271118,285.0988464355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,298.5350341796875,285.0985717773437,1.0,0.4227640628814697,1.0,1.0,0.0,1.0,-2.1690666675567627,2.169062852859497,3.788309641095111e-06,1.676387071609497,1.0,1.0,0.0,91.85747528076172,109.0,25784.931640625,0.0,921.7655029296876,1.0,282.4559936523437,284.0098876953125,291.3762512207031,293.1248474121094,293.1499938964844,293.1499938964844,282.1499938964844,35515.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550973296165466,1.0,0.0,0.0,3.969494819641113,3.969521999359131,1.051389745043707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.82958984375,0.0,1914.580810546875,1895.4371337890625,0.0,2069.710205078125,0.9767876267433168,1.0,0.0,3.0,1.0,0.0
12214440,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.577508807182312,0.4521471858024597,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7567139863967896,0.2164295464754104,0.2062378823757171,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8126225471496582,0.2673324942588806,0.1881201416254043,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7211764454841614,0.1852216720581054,0.1769334524869918,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7048561573028564,0.172548621892929,0.7835794687271118,285.0988464355469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,298.5350341796875,285.0985717773437,1.0,0.4227640628814697,1.0,1.0,0.0,1.0,-2.1690666675567627,2.169062852859497,3.788309641095111e-06,1.676387071609497,1.0,1.0,0.0,91.85747528076172,109.0,25784.931640625,0.0,921.7655029296876,1.0,282.4559936523437,284.0098876953125,291.3762512207031,293.1248474121094,293.1499938964844,293.1499938964844,282.1499938964844,35515.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550973296165466,1.0,0.0,0.0,3.969494819641113,3.969521999359131,1.051389745043707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.82958984375,0.0,1914.580810546875,1895.4371337890625,0.0,2069.710205078125,0.9767876267433168,1.0,0.0,3.0,1.0,0.0
12214500,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.578465461730957,0.456770658493042,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7562950253486633,0.2181930094957351,0.2079931646585464,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8108388185501099,0.2681498229503631,0.1887643486261367,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7207217812538147,0.1866633594036102,0.1783843040466308,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7038459777832031,0.1735200881958007,0.7883785963058472,284.9359130859375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,298.52252197265625,284.9223022460937,1.0,0.4261404871940613,1.0,1.0,0.0,1.0,-2.185009479522705,2.1850054264068604,3.843903414235683e-06,1.6887874603271484,0.9995014667510986,0.9995014667510986,0.0,93.5582046508789,109.0,26547.0625,0.0,943.5474243164062,1.0,282.1932983398437,283.8064880371094,291.4076843261719,293.2562561035156,293.1499938964844,293.1499938964844,282.1499938964844,35631.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674419283866882,1.0,0.0,0.0,3.975627183914185,3.975654602050781,1.054640847542032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.353515625,0.0,1923.5146484375,1895.4371337890625,0.0,2178.15625,0.9782418608665466,1.0,0.0,3.0,1.0,0.0
12214560,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5790919065475464,0.4615874290466308,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7556601762771606,0.2198787778615951,0.2096450626850128,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8088098168373108,0.2688745558261871,0.1893105059862136,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.72005695104599,0.1880286484956741,0.1797380447387695,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.702590823173523,0.1744031459093094,0.792675256729126,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,298.5078430175781,284.8875427246094,1.0,0.42944997549057,1.0,1.0,0.0,1.0,-2.2002224922180176,2.200218677520752,3.897356236848282e-06,1.7006194591522217,0.9985380172729492,0.9985380172729492,0.0,95.30728149414062,112.0,26773.6015625,0.0,965.0699462890624,1.0,282.15582275390625,283.7651062011719,291.374755859375,293.18310546875,293.1499938964844,293.1499938964844,281.8500061035156,35753.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726460695266724,1.0,0.0,0.0,3.979336977005005,3.9793641567230233,1.0566100172582082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.71142578125,0.0,1929.356689453125,1895.4371337890625,0.0,2224.371826171875,0.9791606664657592,1.0,0.0,3.0,1.0,0.0
12214620,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9990000128746032,0.5797061920166016,0.4710730314254761,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7544285655021667,0.2231651395559311,0.2128813862800598,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8047758340835571,0.2702375948429107,0.1903616338968277,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7187274098396301,0.1906633079051971,0.182364284992218,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7000736594200134,0.1760700792074203,0.800801157951355,284.6788635253906,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,298.4705505371094,284.6788330078125,1.0,0.4358988404273987,1.0,1.0,0.0,1.0,-2.2296817302703857,2.229677677154541,4.001959950983292e-06,1.7235161066055298,0.9931559562683104,0.9931559562683104,0.0,98.78717041015624,100.0,27752.57421875,0.0,1007.8574829101562,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444152832031,293.1499938964844,293.1499938964844,281.54998779296875,36004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873454689979553,1.0,0.0,0.0,3.97990345954895,3.979930639266968,1.056910718943982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.72216796875,0.0,1932.14794921875,1895.4371337890625,0.0,2356.334716796875,0.9794379472732544,1.0,0.0,3.0,1.0,0.0
