time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9990000128746032,0.5797061920166016,0.4710730314254761,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7544285655021667,0.2231651395559311,0.2128813862800598,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8047758340835571,0.2702375948429107,0.1903616338968277,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7187274098396301,0.1906633079051971,0.182364284992218,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7000736594200134,0.1760700792074203,0.800801157951355,284.6788635253906,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,298.4705505371094,284.6788330078125,1.0,0.4358988404273987,1.0,1.0,0.0,1.0,-2.2296817302703857,2.229677677154541,4.001959950983292e-06,1.7235161066055298,0.9931559562683104,0.9931559562683104,0.0,98.78717041015624,100.0,27752.57421875,0.0,1007.8574829101562,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444152832031,293.1499938964844,293.1499938964844,281.54998779296875,36004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873454689979553,1.0,0.0,0.0,3.97990345954895,3.979930639266968,1.056910718943982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.72216796875,0.0,1932.14794921875,1895.4371337890625,0.0,2356.334716796875,0.9794379472732544,1.0,0.0,3.0,1.0,0.0
12214740,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.9990000128746032,0.5809975862503052,0.4680910408496856,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7594192624092102,0.2263127863407135,0.2158506065607071,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8077211380004883,0.2714429497718811,0.1912042945623397,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7230666875839233,0.1931481510400772,0.1847125142812729,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037611603736877,0.1775995790958404,0.8076414465904236,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,298.4422912597656,284.4615783691406,1.0,0.4365490972995758,1.0,1.0,0.0,1.0,-2.241734981536865,2.2417309284210205,4.045557489007479e-06,1.7331007719039917,0.9848577976226808,0.9848577976226808,0.0,98.32035064697266,103.0,28558.876953125,0.0,1018.4281616210938,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061218261719,293.1499938964844,293.1499938964844,281.25,36250.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004729747772217,1.0,0.0,0.0,3.971492528915405,3.971519708633423,1.052448283189733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8701171875,0.0,1923.1585693359373,1895.4371337890625,0.0,2475.750244140625,0.9776806831359864,1.0,0.0,3.0,1.0,0.0
12214800,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.9990000128746032,0.5809975862503052,0.4680910408496856,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7594192624092102,0.2263127863407135,0.2158506065607071,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8077211380004883,0.2714429497718811,0.1912042945623397,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7230666875839233,0.1931481510400772,0.1847125142812729,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037611603736877,0.1775995790958404,0.8076414465904236,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,298.4422912597656,284.4615783691406,1.0,0.4365490972995758,1.0,1.0,0.0,1.0,-2.241734981536865,2.2417309284210205,4.045557489007479e-06,1.7331007719039917,0.9848577976226808,0.9848577976226808,0.0,98.32035064697266,103.0,28558.876953125,0.0,1018.4281616210938,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061218261719,293.1499938964844,293.1499938964844,281.25,36250.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004729747772217,1.0,0.0,0.0,3.971492528915405,3.971519708633423,1.052448283189733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8701171875,0.0,1923.1585693359373,1895.4371337890625,0.0,2475.750244140625,0.9776806831359864,1.0,0.0,3.0,1.0,0.0
12214860,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.5835082530975342,0.4679159522056579,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626692652702332,0.2290727496147155,0.2185821831226349,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8087449669837952,0.2722506821155548,0.1918596923351287,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7256907820701599,0.1952293813228607,0.1868109405040741,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056248188018799,0.1787539571523666,0.8134204745292664,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,298.4259033203125,284.25830078125,1.0,0.4387439489364624,1.0,1.0,0.0,1.0,-2.255047559738159,2.2550435066223145,4.093387360626366e-06,1.743332028388977,0.9738935232162476,0.9738935232162476,0.0,98.6619873046875,106.0,29457.369140625,0.0,1033.51708984375,1.0,281.2559814453125,283.0378112792969,291.401123046875,293.3688049316406,293.1499938964844,293.1499938964844,280.95001220703125,36498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121611475944519,1.0,0.0,0.0,3.953861713409424,3.9538888931274414,1.0431247119413456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.69580078125,0.0,1902.2764892578125,1895.4371337890625,0.0,2583.109130859375,0.9738474488258362,1.0,0.0,3.0,1.0,0.0
12214920,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.5835082530975342,0.4679159522056579,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626692652702332,0.2290727496147155,0.2185821831226349,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8087449669837952,0.2722506821155548,0.1918596923351287,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7256907820701599,0.1952293813228607,0.1868109405040741,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056248188018799,0.1787539571523666,0.8134204745292664,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,298.4259033203125,284.25830078125,1.0,0.4387439489364624,1.0,1.0,0.0,1.0,-2.255047559738159,2.2550435066223145,4.093387360626366e-06,1.743332028388977,0.9738935232162476,0.9738935232162476,0.0,98.6619873046875,106.0,29457.369140625,0.0,1033.51708984375,1.0,281.2559814453125,283.0378112792969,291.401123046875,293.3688049316406,293.1499938964844,293.1499938964844,280.95001220703125,36498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121611475944519,1.0,0.0,0.0,3.953861713409424,3.9538888931274414,1.0431247119413456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.69580078125,0.0,1902.2764892578125,1895.4371337890625,0.0,2583.109130859375,0.9738474488258362,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08258056640625,0.9990000128746032,0.5845450758934021,0.4702076613903045,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.7633571028709412,0.2307132333517074,0.2202512174844741,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.083984375,0.8078316450119019,0.2725327610969543,0.192147359251976,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.7260345816612244,0.196371853351593,0.1880135238170623,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857849121094,0.7052570581436157,0.1792421191930771,0.8161949515342712,284.0834045410156,284.95001220703125,297.1631164550781,288.3717346191406,297.1614685058594,298.4098815917969,284.0790710449219,1.0,0.440744400024414,1.0,1.0,0.0,1.0,-2.264928102493286,2.2649240493774414,4.129203716729535e-06,1.7509971857070925,0.9641924500465392,0.9641924500465392,0.0,99.5932159423828,106.0,30366.09375,0.0,1047.427001953125,1.0,280.9694519042969,282.81988525390625,291.4368591308594,293.48272705078125,293.1499938964844,293.1499938964844,280.95001220703125,36693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230811953544617,1.0,0.0,0.0,3.935745239257813,3.935772180557251,1.0335875231248792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.599609375,0.0,1880.5126953125,1895.4371337890625,0.0,2684.1376953125,0.9698609113693236,1.0,0.0,3.0,1.0,0.0
12215040,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.9990000128746032,0.584812343120575,0.4716154336929321,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.7633152604103088,0.2313574999570846,0.2208741307258606,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.8071116209030151,0.2726221978664398,0.1922116577625274,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7258724570274353,0.1968014985322952,0.1884403079748153,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.7047580480575562,0.1793947219848632,0.8169953227043152,284.0718994140625,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,298.4022521972656,284.07177734375,1.0,0.4416548311710357,1.0,1.0,0.0,1.0,-2.268918514251709,2.2689144611358643,4.143710611970164e-06,1.7540898323059082,0.9606102108955384,0.9606102108955384,0.0,100.10523986816406,109.0,30448.49609375,0.0,1053.600830078125,1.0,280.9560546875,282.8102111816406,291.4201965332031,293.4459533691406,293.1499938964844,293.1499938964844,280.6499938964844,36753.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241065740585327,1.0,0.0,0.0,3.926884889602661,3.9269118309021,1.02893898201728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.47119140625,0.0,1869.6539306640625,1895.4371337890625,0.0,2693.655029296875,0.9679144024848938,1.0,0.0,3.0,1.0,0.0
12215100,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.9990000128746032,0.5849500298500061,0.4742949604988098,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.7630872130393982,0.2323947101831436,0.2219289094209671,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.8057413697242737,0.2727195918560028,0.1923372149467468,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.7254427671432495,0.1974694579839706,0.1891486346721649,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.7037292718887329,0.1795892417430877,0.8182405829429626,283.9296569824219,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,298.3880920410156,283.9183349609375,1.0,0.4432929158210754,1.0,1.0,0.0,1.0,-2.2759017944335938,2.27589750289917,4.169165549683385e-06,1.7595038414001465,0.9524542689323424,0.9524542689323424,0.0,101.0654296875,109.0,31275.052734375,0.0,1064.7001953125,1.0,280.69451904296875,282.6224060058594,291.4599914550781,293.5873718261719,293.1499938964844,293.1499938964844,280.6499938964844,36900.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331201672554016,1.0,0.0,0.0,3.909788131713867,3.909814834594727,1.0199989901593651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.71435546875,0.0,1849.07177734375,1895.4371337890625,0.0,2777.510009765625,0.9641187787055968,1.0,0.0,3.0,1.0,0.0
12215160,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9990000128746032,0.5846580862998962,0.4775345623493194,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7624452710151672,0.2333453148603439,0.2228775471448898,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8039230704307556,0.2727284729480743,0.1923755407333374,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7246283292770386,0.1980472803115844,0.1897515058517456,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7022629976272583,0.1796887964010238,0.8189786672592163,283.8893127441406,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,298.37164306640625,283.889404296875,1.0,0.4450054764747619,1.0,1.0,0.0,1.0,-2.282589673995972,2.282585620880127,4.193626409687568e-06,1.7646915912628174,0.9449226260185242,0.9449226260185242,0.0,102.18029022216795,97.0,31428.33203125,0.0,1076.14697265625,1.0,280.6562194824219,282.5881042480469,291.4395446777344,293.52496337890625,293.1499938964844,293.1499938964844,280.3500061035156,37035.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836500346660614,1.0,0.0,0.0,3.889561176300049,3.889587640762329,1.0094724984810457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.47412109375,0.0,1824.639404296875,1895.4371337890625,0.0,2809.0361328125,0.9596766233444214,1.0,0.0,3.0,1.0,0.0
12215220,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052307128906,0.9990000128746032,0.5847500562667847,0.4725461602210998,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.7669994235038757,0.2351064383983612,0.2245345711708068,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8066986799240112,0.2726265490055084,0.1922991722822189,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7280973792076111,0.1990435421466827,0.1906927824020385,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7049154043197632,0.1797189116477966,0.8191264271736145,283.7054138183594,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,298.345458984375,283.7045593261719,1.0,0.4430447816848755,1.0,1.0,0.0,1.0,-2.2798237800598145,2.27981948852539,4.183867531537544e-06,1.7627549171447754,0.9268028140068054,0.9268028140068054,0.0,100.70059204101562,100.0,32299.0625,0.0,1067.4404296875,1.0,280.3565979003906,282.3681030273437,291.45611572265625,293.59942626953125,293.1499938964844,293.1499938964844,280.04998779296875,37359.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488274812698364,1.0,0.0,0.0,3.8403842449188232,3.840410470962525,9.841078281169755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.22802734375,0.0,1766.1771240234375,1895.4371337890625,0.0,2924.28955078125,0.9488152861595154,1.0,0.0,3.0,1.0,0.0
12215280,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052307128906,0.9990000128746032,0.5847500562667847,0.4725461602210998,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.7669994235038757,0.2351064383983612,0.2245345711708068,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8066986799240112,0.2726265490055084,0.1922991722822189,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7280973792076111,0.1990435421466827,0.1906927824020385,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7049154043197632,0.1797189116477966,0.8191264271736145,283.7054138183594,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,298.345458984375,283.7045593261719,1.0,0.4430447816848755,1.0,1.0,0.0,1.0,-2.2798237800598145,2.27981948852539,4.183867531537544e-06,1.7627549171447754,0.9268028140068054,0.9268028140068054,0.0,100.70059204101562,100.0,32299.0625,0.0,1067.4404296875,1.0,280.3565979003906,282.3681030273437,291.45611572265625,293.59942626953125,293.1499938964844,293.1499938964844,280.04998779296875,37359.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488274812698364,1.0,0.0,0.0,3.8403842449188232,3.840410470962525,9.841078281169755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.22802734375,0.0,1766.1771240234375,1895.4371337890625,0.0,2924.28955078125,0.9488152861595154,1.0,0.0,3.0,1.0,0.0
12215340,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.526123046875,0.9990000128746032,0.5861740112304688,0.4709492027759552,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7696378231048584,0.2367381304502487,0.2260814011096954,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.8074026107788086,0.2723983824253082,0.192145824432373,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7298157811164856,0.1998940408229828,0.191507488489151,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056225538253784,0.1796105951070785,0.8186858296394348,283.5261535644531,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,298.3291931152344,283.526123046875,1.0,0.4429986774921417,1.0,1.0,0.0,1.0,-2.2800183296203613,2.280014038085937,4.18432182414108e-06,1.7627590894699097,0.906302571296692,0.906302571296692,0.0,100.2541961669922,103.0,33188.48828125,0.0,1065.9180908203125,1.0,280.0569763183594,282.1575927734375,291.46856689453125,293.6654968261719,293.1499938964844,293.1499938964844,279.75,37738.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601946830749512,1.0,0.0,0.0,3.777112007141113,3.777137517929077,9.519474701846776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.775390625,0.0,1692.7020263671875,1895.4371337890625,0.0,3030.830810546875,0.93486088514328,1.0,0.0,3.0,1.0,0.0
12215400,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.526123046875,0.9990000128746032,0.5861740112304688,0.4709492027759552,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7696378231048584,0.2367381304502487,0.2260814011096954,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.8074026107788086,0.2723983824253082,0.192145824432373,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7298157811164856,0.1998940408229828,0.191507488489151,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056225538253784,0.1796105951070785,0.8186858296394348,283.5261535644531,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,298.3291931152344,283.526123046875,1.0,0.4429986774921417,1.0,1.0,0.0,1.0,-2.2800183296203613,2.280014038085937,4.18432182414108e-06,1.7627590894699097,0.906302571296692,0.906302571296692,0.0,100.2541961669922,103.0,33188.48828125,0.0,1065.9180908203125,1.0,280.0569763183594,282.1575927734375,291.46856689453125,293.6654968261719,293.1499938964844,293.1499938964844,279.75,37738.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601946830749512,1.0,0.0,0.0,3.777112007141113,3.777137517929077,9.519474701846776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.775390625,0.0,1692.7020263671875,1895.4371337890625,0.0,3030.830810546875,0.93486088514328,1.0,0.0,3.0,1.0,0.0
12215460,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.9990000128746032,0.5866653323173523,0.4728734195232391,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.7702869176864624,0.238277867436409,0.2275753319263458,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.8060207962989807,0.2720824182033539,0.1919559836387634,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.7297719717025757,0.2006343156099319,0.1922525018453598,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7043857574462891,0.1793978661298751,0.8179473876953125,283.3593444824219,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,298.3094482421875,283.3598327636719,1.0,0.4440561234951019,1.0,1.0,0.0,1.0,-2.2839019298553467,2.283897876739502,4.198466285743052e-06,1.7657275199890137,0.8836750984191895,0.8836750984191895,0.0,100.90760040283205,106.0,34086.421875,0.0,1072.5938720703125,1.0,279.75750732421875,281.960693359375,291.4821472167969,293.7332763671875,293.1499938964844,293.1499938964844,280.04998779296875,38172.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709619641304016,1.0,0.0,0.0,3.697650194168091,3.697674989700317,9.123152722168016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.33642578125,0.0,1603.2943115234375,1895.4371337890625,0.0,3131.834228515625,0.9173754453659058,1.0,0.0,3.0,1.0,0.0
12215520,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.9990000128746032,0.5866653323173523,0.4728734195232391,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.7702869176864624,0.238277867436409,0.2275753319263458,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.8060207962989807,0.2720824182033539,0.1919559836387634,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.7297719717025757,0.2006343156099319,0.1922525018453598,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7043857574462891,0.1793978661298751,0.8179473876953125,283.3593444824219,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,298.3094482421875,283.3598327636719,1.0,0.4440561234951019,1.0,1.0,0.0,1.0,-2.2839019298553467,2.283897876739502,4.198466285743052e-06,1.7657275199890137,0.8836750984191895,0.8836750984191895,0.0,100.90760040283205,106.0,34086.421875,0.0,1072.5938720703125,1.0,279.75750732421875,281.960693359375,291.4821472167969,293.7332763671875,293.1499938964844,293.1499938964844,280.04998779296875,38172.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709619641304016,1.0,0.0,0.0,3.697650194168091,3.697674989700317,9.123152722168016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.33642578125,0.0,1603.2943115234375,1895.4371337890625,0.0,3131.834228515625,0.9173754453659058,1.0,0.0,3.0,1.0,0.0
12215580,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5941772460937,0.9990000128746032,0.588761568069458,0.4756461977958679,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924072265625,0.7710388898849487,0.2406813949346542,0.2295746356248855,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5928039550781,0.8048554062843323,0.2728995084762573,0.1922652125358581,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5917663574219,0.7298033237457275,0.2020945399999618,0.1934067755937576,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912475585937,0.7032598853111267,0.1798601001501083,0.8190220594406128,283.5933532714844,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,298.30438232421875,283.59820556640625,1.0,0.4460269808769226,1.0,1.0,0.0,1.0,-2.29267692565918,2.292672634124756,4.230534159432864e-06,1.772443413734436,0.8673534989356995,0.8673534989356995,0.0,101.94843292236328,109.0,33306.00390625,0.0,1086.052734375,1.0,280.042236328125,282.2377624511719,291.3951110839844,293.5261535644531,293.1499938964844,293.1499938964844,280.3500061035156,38179.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532552719116211,1.0,0.0,0.0,3.6152515411376953,3.615275621414185,8.721081030671485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.43408203125,0.0,1511.0047607421875,1895.4371337890625,0.0,2965.76904296875,0.8990626931190491,1.0,0.0,3.0,1.0,0.0
12215640,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5941772460937,0.9990000128746032,0.588761568069458,0.4756461977958679,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924072265625,0.7710388898849487,0.2406813949346542,0.2295746356248855,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5928039550781,0.8048554062843323,0.2728995084762573,0.1922652125358581,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5917663574219,0.7298033237457275,0.2020945399999618,0.1934067755937576,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912475585937,0.7032598853111267,0.1798601001501083,0.8190220594406128,283.5933532714844,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,298.30438232421875,283.59820556640625,1.0,0.4460269808769226,1.0,1.0,0.0,1.0,-2.29267692565918,2.292672634124756,4.230534159432864e-06,1.772443413734436,0.8673534989356995,0.8673534989356995,0.0,101.94843292236328,109.0,33306.00390625,0.0,1086.052734375,1.0,280.042236328125,282.2377624511719,291.3951110839844,293.5261535644531,293.1499938964844,293.1499938964844,280.3500061035156,38179.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532552719116211,1.0,0.0,0.0,3.6152515411376953,3.615275621414185,8.721081030671485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.43408203125,0.0,1511.0047607421875,1895.4371337890625,0.0,2965.76904296875,0.8990626931190491,1.0,0.0,3.0,1.0,0.0
12215700,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.9990000128746032,0.5907244682312012,0.4767806231975555,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.7719769477844238,0.2422580271959304,0.2309540957212448,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624816894531,0.8049207925796509,0.2737641334533691,0.1927696019411087,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589416503906,0.7303210496902466,0.203156441450119,0.1943148225545883,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.703282356262207,0.1804056763648986,0.8210497498512268,283.7644348144531,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,298.3086242675781,283.7801208496094,1.0,0.4473686218261719,1.0,1.0,0.0,1.0,-2.2998263835906982,2.2998220920562744,4.256822649040259e-06,1.7779521942138672,0.8610913157463074,0.8610913157463074,0.0,102.48388671875,109.0,32578.330078125,0.0,1095.860595703125,1.0,280.2973937988281,282.45147705078125,291.3625183105469,293.385986328125,293.1499938964844,293.1499938964844,280.3500061035156,38096.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407235145568848,1.0,0.0,0.0,3.5758180618286133,3.5758419036865234,8.531868616046268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.59912109375,0.0,1467.56396484375,1895.4371337890625,0.0,2848.47607421875,0.8902905583381653,1.0,0.0,3.0,1.0,0.0
12215760,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.853271484375,0.9990000128746032,0.5932461619377136,0.4777731895446777,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.7732543349266052,0.2440404891967773,0.2325712889432907,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85174560546875,0.8053668737411499,0.2748658359050751,0.193484216928482,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506164550781,0.7311463952064514,0.2044037282466888,0.1954344809055328,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500671386719,0.7036617994308472,0.1811265647411346,0.8240171074867249,283.8523864746094,284.95001220703125,297.57305908203125,288.4742431640625,297.571533203125,298.3170471191406,283.8577575683594,1.0,0.4489407241344452,1.0,1.0,0.0,1.0,-2.3087267875671387,2.308722496032715,4.28969042332028e-06,1.7848221063613892,0.8547075986862183,0.8547075986862183,0.0,103.03417205810548,112.0,32622.166015625,0.0,1107.6876220703125,1.0,280.3410949707031,282.5368957519531,291.39825439453125,293.4620666503906,293.1499938964844,293.1499938964844,280.6499938964844,38001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341303467750549,1.0,0.0,0.0,3.539219617843628,3.53924298286438,8.358114769180247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.83837890625,0.0,1427.8970947265625,1895.4371337890625,0.0,2786.927734375,0.88205885887146,1.0,0.0,3.0,1.0,0.0
12215820,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199951171875,0.9990000128746032,0.5990656018257141,0.4800820648670196,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7760303616523743,0.2479702979326248,0.2361818999052047,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.8064823150634766,0.2774567008018493,0.1952110826969146,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.7330202460289001,0.2072265893220901,0.198016420006752,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.7047358155250549,0.1829086393117904,0.8315879702568054,284.1191101074219,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,298.3397216796875,284.1244812011719,1.0,0.4526832401752472,1.0,1.0,0.0,1.0,-2.330104351043701,2.3301000595092773,4.369225734990323e-06,1.8013490438461304,0.8456824421882629,0.8456824421882629,0.0,104.34275817871094,115.0,32134.361328125,0.0,1136.3671875,1.0,280.6404724121094,282.84375,291.43408203125,293.4599914550781,293.1499938964844,293.1499938964844,280.95001220703125,37695.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199377655982971,1.0,0.0,0.0,3.474332571029663,3.4743552207946777,8.054453815020679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.11279296875,0.0,1358.4443359375,1895.4371337890625,0.0,2654.992919921875,0.867458701133728,1.0,0.0,3.0,1.0,0.0
12215880,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199951171875,0.9990000128746032,0.5990656018257141,0.4800820648670196,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7760303616523743,0.2479702979326248,0.2361818999052047,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.8064823150634766,0.2774567008018493,0.1952110826969146,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.7330202460289001,0.2072265893220901,0.198016420006752,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.7047358155250549,0.1829086393117904,0.8315879702568054,284.1191101074219,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,298.3397216796875,284.1244812011719,1.0,0.4526832401752472,1.0,1.0,0.0,1.0,-2.330104351043701,2.3301000595092773,4.369225734990323e-06,1.8013490438461304,0.8456824421882629,0.8456824421882629,0.0,104.34275817871094,115.0,32134.361328125,0.0,1136.3671875,1.0,280.6404724121094,282.84375,291.43408203125,293.4599914550781,293.1499938964844,293.1499938964844,280.95001220703125,37695.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199377655982971,1.0,0.0,0.0,3.474332571029663,3.4743552207946777,8.054453815020679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.11279296875,0.0,1358.4443359375,1895.4371337890625,0.0,2654.992919921875,0.867458701133728,1.0,0.0,3.0,1.0,0.0
12215940,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.9990000128746032,0.6054466962814331,0.482888400554657,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7789291143417358,0.2522649765014648,0.2401830852031707,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8077090978622437,0.2804276049137115,0.197239950299263,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3806457519531,0.7350264191627502,0.2103689908981323,0.2009448558092117,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.7060555815696716,0.1850340813398361,0.8409057855606079,284.38232421875,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,298.36688232421875,284.3875427246094,1.0,0.4571172297000885,1.0,1.0,0.0,1.0,-2.3554277420043945,2.355423212051392,4.464468020159984e-06,1.8209445476531985,0.8401381969451904,0.8401381969451904,0.0,105.9269027709961,118.0,31695.552734375,0.0,1171.07470703125,1.0,280.9398803710937,283.14520263671875,291.46978759765625,293.4691162109375,293.1499938964844,293.1499938964844,281.25,37308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103395104408264,1.0,0.0,0.0,3.42385482788086,3.4238767623901367,7.822110887900635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7080078125,0.0,1305.00537109375,1895.4371337890625,0.0,2566.3203125,0.8559961318969727,1.0,0.0,3.0,1.0,0.0
12216000,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.9990000128746032,0.6054466962814331,0.482888400554657,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7789291143417358,0.2522649765014648,0.2401830852031707,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8077090978622437,0.2804276049137115,0.197239950299263,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3806457519531,0.7350264191627502,0.2103689908981323,0.2009448558092117,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.7060555815696716,0.1850340813398361,0.8409057855606079,284.38232421875,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,298.36688232421875,284.3875427246094,1.0,0.4571172297000885,1.0,1.0,0.0,1.0,-2.3554277420043945,2.355423212051392,4.464468020159984e-06,1.8209445476531985,0.8401381969451904,0.8401381969451904,0.0,105.9269027709961,118.0,31695.552734375,0.0,1171.07470703125,1.0,280.9398803710937,283.14520263671875,291.46978759765625,293.4691162109375,293.1499938964844,293.1499938964844,281.25,37308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103395104408264,1.0,0.0,0.0,3.42385482788086,3.4238767623901367,7.822110887900635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7080078125,0.0,1305.00537109375,1895.4371337890625,0.0,2566.3203125,0.8559961318969727,1.0,0.0,3.0,1.0,0.0
12216060,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9990000128746032,0.6122473478317261,0.4861581921577453,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7818675637245178,0.2568895518779754,0.2444946765899658,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.808986246585846,0.2837639451026916,0.1995187699794769,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7370802164077759,0.2137874960899353,0.2041369676589965,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7075035572052002,0.1874486356973648,0.8515503406524658,284.6702880859375,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,298.39678955078125,284.6756591796875,1.0,0.4621178805828094,1.0,1.0,0.0,1.0,-2.383892297744751,2.383887767791748,4.572813395498088e-06,1.8429734706878664,0.838611364364624,0.838611364364624,0.0,107.75782012939452,121.0,31497.58984375,0.0,1211.07666015625,1.0,281.2394104003906,283.4522705078125,291.50018310546875,293.4849548339844,293.1499938964844,293.1499938964844,281.54998779296875,36835.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038913011550903,1.0,0.0,0.0,3.3909473419189453,3.3909692764282227,7.67247399835469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8466796875,0.0,1269.4134521484375,1895.4371337890625,0.0,2507.0556640625,0.8483519554138184,1.0,0.0,3.0,1.0,0.0
12216120,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9990000128746032,0.6122473478317261,0.4861581921577453,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7818675637245178,0.2568895518779754,0.2444946765899658,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.808986246585846,0.2837639451026916,0.1995187699794769,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7370802164077759,0.2137874960899353,0.2041369676589965,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7075035572052002,0.1874486356973648,0.8515503406524658,284.6702880859375,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,298.39678955078125,284.6756591796875,1.0,0.4621178805828094,1.0,1.0,0.0,1.0,-2.383892297744751,2.383887767791748,4.572813395498088e-06,1.8429734706878664,0.838611364364624,0.838611364364624,0.0,107.75782012939452,121.0,31497.58984375,0.0,1211.07666015625,1.0,281.2394104003906,283.4522705078125,291.50018310546875,293.4849548339844,293.1499938964844,293.1499938964844,281.54998779296875,36835.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038913011550903,1.0,0.0,0.0,3.3909473419189453,3.3909692764282227,7.67247399835469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8466796875,0.0,1269.4134521484375,1895.4371337890625,0.0,2507.0556640625,0.8483519554138184,1.0,0.0,3.0,1.0,0.0
12216180,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.6194451451301575,0.4897057116031647,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7849333882331848,0.261821985244751,0.2491142153739929,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8104062080383301,0.2874314188957214,0.2020457535982132,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7392532229423523,0.2174578160047531,0.2075835019350052,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7091365456581116,0.1901218742132187,0.8634365797042847,284.95654296875,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,298.4280700683594,284.96173095703125,1.0,0.4675959944725036,1.0,1.0,0.0,1.0,-2.4151573181152344,2.4151525497436523,4.693381470133318e-06,1.8671715259552,0.8409134745597839,0.8409134745597839,0.0,109.77719116210938,124.0,31371.40625,0.0,1256.020263671875,1.0,281.5391540527344,283.75225830078125,291.5267028808594,293.5038757324219,293.1499938964844,293.1499938964844,281.8500061035156,36326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000661134719849,1.0,0.0,0.0,3.3773558139801025,3.377377510070801,7.611092200932035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.87646484375,0.0,1252.729248046875,1895.4371337890625,0.0,2472.029541015625,0.8449354767799377,1.0,0.0,3.0,1.0,0.0
12216240,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.6194451451301575,0.4897057116031647,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7849333882331848,0.261821985244751,0.2491142153739929,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8104062080383301,0.2874314188957214,0.2020457535982132,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7392532229423523,0.2174578160047531,0.2075835019350052,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7091365456581116,0.1901218742132187,0.8634365797042847,284.95654296875,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,298.4280700683594,284.96173095703125,1.0,0.4675959944725036,1.0,1.0,0.0,1.0,-2.4151573181152344,2.4151525497436523,4.693381470133318e-06,1.8671715259552,0.8409134745597839,0.8409134745597839,0.0,109.77719116210938,124.0,31371.40625,0.0,1256.020263671875,1.0,281.5391540527344,283.75225830078125,291.5267028808594,293.5038757324219,293.1499938964844,293.1499938964844,281.8500061035156,36326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000661134719849,1.0,0.0,0.0,3.3773558139801025,3.377377510070801,7.611092200932035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.87646484375,0.0,1252.729248046875,1895.4371337890625,0.0,2472.029541015625,0.8449354767799377,1.0,0.0,3.0,1.0,0.0
12216300,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9990000128746032,0.6231133341789246,0.4916529953479767,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7864213585853577,0.2643638849258423,0.251491904258728,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8110687732696533,0.2893377244472503,0.2033560872077942,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7403046488761902,0.2193518579006195,0.2093610316514969,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7099241614341736,0.1915201842784881,0.8696607947349548,285.1439208984375,284.95001220703125,297.85369873046875,288.5382995605469,297.852294921875,298.44293212890625,285.1601867675781,1.0,0.4704832434654236,1.0,1.0,0.0,1.0,-2.43153977394104,2.431535005569458,4.757212536787847e-06,1.8798534870147705,0.8440062403678894,0.8440062403678894,0.0,110.86986541748048,124.0,31066.56640625,0.0,1280.123291015625,1.0,281.7907409667969,283.9626770019531,291.51080322265625,293.4193420410156,293.1499938964844,293.1499938964844,281.8500061035156,36057.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962632179260254,1.0,0.0,0.0,3.377469301223755,3.377490758895874,7.611603223267593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.490234375,0.0,1250.9771728515625,1895.4371337890625,0.0,2437.310791015625,0.844790518283844,1.0,0.0,3.0,1.0,0.0
12216360,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.9990000128746032,0.6269277930259705,0.4935323894023895,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7880442142486572,0.2669949829578399,0.2539764642715454,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8118746876716614,0.2913421094417572,0.2047565728425979,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7414736747741699,0.2213181555271148,0.2112247496843338,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.7108365893363953,0.1929891705513,0.8762709498405457,285.235595703125,284.95001220703125,297.88397216796875,288.54498291015625,297.8825988769531,298.4584350585937,285.2403259277344,1.0,0.4734662175178528,1.0,1.0,0.0,1.0,-2.4486446380615234,2.4486396312713623,4.824324150831672e-06,1.8930896520614624,0.8468897938728333,0.8468897938728333,0.0,111.97206115722656,127.0,31273.36328125,0.0,1305.43310546875,1.0,281.83917236328125,284.04229736328125,291.5473937988281,293.5195617675781,293.1499938964844,293.1499938964844,282.1499938964844,35817.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976959943771362,1.0,0.0,0.0,3.3830368518829346,3.383058547973633,7.636718351022864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.9794921875,0.0,1254.684814453125,1895.4371337890625,0.0,2450.379150390625,0.8457749485969543,1.0,0.0,3.0,1.0,0.0
12216420,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9990000128746032,0.6346738934516907,0.4975708723068237,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7911863327026367,0.272374153137207,0.2590424120426178,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8133774399757385,0.295453280210495,0.2076155245304107,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.7437290549278259,0.2253351807594299,0.2150233387947082,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7125834822654724,0.1960294097661972,0.8899006843566895,285.5067749023437,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,298.4814147949219,285.5111083984375,1.0,0.4796555936336517,1.0,1.0,0.0,1.0,-2.483954668045044,2.483949899673462,4.964402705809334e-06,1.920416116714477,0.8564338684082031,0.8564338684082031,0.0,114.314208984375,130.0,31200.623046875,0.0,1358.950927734375,1.0,282.1392822265625,284.3223571777344,291.5643310546875,293.532470703125,293.1499938964844,293.1499938964844,282.45001220703125,35332.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960249781608582,1.0,0.0,0.0,3.4070959091186523,3.4071176052093506,7.745724701635481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.95849609375,0.0,1274.679931640625,1895.4371337890625,0.0,2435.1396484375,0.8507101535797119,1.0,0.0,3.0,1.0,0.0
12216480,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9990000128746032,0.6346738934516907,0.4975708723068237,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7911863327026367,0.272374153137207,0.2590424120426178,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8133774399757385,0.295453280210495,0.2076155245304107,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.7437290549278259,0.2253351807594299,0.2150233387947082,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7125834822654724,0.1960294097661972,0.8899006843566895,285.5067749023437,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,298.4814147949219,285.5111083984375,1.0,0.4796555936336517,1.0,1.0,0.0,1.0,-2.483954668045044,2.483949899673462,4.964402705809334e-06,1.920416116714477,0.8564338684082031,0.8564338684082031,0.0,114.314208984375,130.0,31200.623046875,0.0,1358.950927734375,1.0,282.1392822265625,284.3223571777344,291.5643310546875,293.532470703125,293.1499938964844,293.1499938964844,282.45001220703125,35332.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960249781608582,1.0,0.0,0.0,3.4070959091186523,3.4071176052093506,7.745724701635481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.95849609375,0.0,1274.679931640625,1895.4371337890625,0.0,2435.1396484375,0.8507101535797119,1.0,0.0,3.0,1.0,0.0
