time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9990000128746032,0.6427035331726074,0.501733660697937,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704772949219,0.7943781018257141,0.2779437899589538,0.264291375875473,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.8149324655532837,0.2997443079948425,0.2106028795242309,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.746035099029541,0.2294923514127731,0.218958243727684,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.7143958210945129,0.1992237269878387,0.9042596220970154,285.7711181640625,284.95001220703125,298.0030517578125,288.5709533691406,298.0017395019531,298.503662109375,285.7749938964844,1.0,0.4861079752445221,1.0,1.0,0.0,1.0,-2.520829916000366,2.520824670791626,5.112876806379063e-06,1.948951244354248,0.8694634437561035,0.8694634437561035,0.0,116.77294921875,133.0,31147.392578125,0.0,1416.3370361328125,1.0,282.43963623046875,284.59375,291.5790710449219,293.54412841796875,293.1499938964844,293.1499938964844,282.75,34885.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946808934211731,1.0,0.0,0.0,3.44798231124878,3.4480042457580566,7.932742391858483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.17236328125,0.0,1311.93701171875,1895.4371337890625,0.0,2422.897216796875,0.859433650970459,1.0,0.0,3.0,1.0,0.0
12216600,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9990000128746032,0.6427035331726074,0.501733660697937,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704772949219,0.7943781018257141,0.2779437899589538,0.264291375875473,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.8149324655532837,0.2997443079948425,0.2106028795242309,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.746035099029541,0.2294923514127731,0.218958243727684,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.7143958210945129,0.1992237269878387,0.9042596220970154,285.7711181640625,284.95001220703125,298.0030517578125,288.5709533691406,298.0017395019531,298.503662109375,285.7749938964844,1.0,0.4861079752445221,1.0,1.0,0.0,1.0,-2.520829916000366,2.520824670791626,5.112876806379063e-06,1.948951244354248,0.8694634437561035,0.8694634437561035,0.0,116.77294921875,133.0,31147.392578125,0.0,1416.3370361328125,1.0,282.43963623046875,284.59375,291.5790710449219,293.54412841796875,293.1499938964844,293.1499938964844,282.75,34885.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946808934211731,1.0,0.0,0.0,3.44798231124878,3.4480042457580566,7.932742391858483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.17236328125,0.0,1311.93701171875,1895.4371337890625,0.0,2422.897216796875,0.859433650970459,1.0,0.0,3.0,1.0,0.0
12216660,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,0.651036262512207,0.505964994430542,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7976332902908325,0.2836967706680298,0.2697147727012634,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8165567517280579,0.3042082786560058,0.2137118428945541,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7484059929847717,0.2337820827960968,0.2230202555656433,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7162646651268005,0.2025495320558548,0.9192314743995668,286.0295104980469,284.95001220703125,298.06121826171875,288.58349609375,298.0599670410156,298.525390625,286.0329895019531,1.0,0.492777019739151,1.0,1.0,0.0,1.0,-2.5590336322784424,2.559028387069702,5.26904477737844e-06,1.978512406349182,0.8859063386917114,0.8859063386917114,0.0,119.3266143798828,136.0,31107.3671875,0.0,1477.39208984375,1.0,282.7401428222656,284.85791015625,291.5928955078125,293.5555725097656,293.1499938964844,293.1499938964844,283.04998779296875,34493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935383319854736,1.0,0.0,0.0,3.503582000732422,3.5036041736602783,8.19064041479578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5927734375,0.0,1365.4696044921875,1895.4371337890625,0.0,2412.500732421875,0.8715116381645203,1.0,0.0,3.0,1.0,0.0
12216720,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,0.651036262512207,0.505964994430542,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7976332902908325,0.2836967706680298,0.2697147727012634,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8165567517280579,0.3042082786560058,0.2137118428945541,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7484059929847717,0.2337820827960968,0.2230202555656433,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7162646651268005,0.2025495320558548,0.9192314743995668,286.0295104980469,284.95001220703125,298.06121826171875,288.58349609375,298.0599670410156,298.525390625,286.0329895019531,1.0,0.492777019739151,1.0,1.0,0.0,1.0,-2.5590336322784424,2.559028387069702,5.26904477737844e-06,1.978512406349182,0.8859063386917114,0.8859063386917114,0.0,119.3266143798828,136.0,31107.3671875,0.0,1477.39208984375,1.0,282.7401428222656,284.85791015625,291.5928955078125,293.5555725097656,293.1499938964844,293.1499938964844,283.04998779296875,34493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935383319854736,1.0,0.0,0.0,3.503582000732422,3.5036041736602783,8.19064041479578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5927734375,0.0,1365.4696044921875,1895.4371337890625,0.0,2412.500732421875,0.8715116381645203,1.0,0.0,3.0,1.0,0.0
12216780,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,0.6596912145614624,0.5102012753486633,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.8009753823280334,0.2896321713924408,0.2753092348575592,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.8182755708694458,0.3088402450084686,0.2169394344091415,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7508656978607178,0.2382029443979263,0.22720567882061,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7182021737098694,0.205999344587326,0.9347620010375975,286.2832336425781,284.95001220703125,298.1184387207031,288.59576416015625,298.1172180175781,298.54669189453125,286.286376953125,1.0,0.4996272623538971,1.0,1.0,0.0,1.0,-2.5984127521514893,2.59840726852417,5.432496436696965e-06,2.008981466293335,0.9057114720344543,0.9057114720344543,0.0,121.9529037475586,139.0,31074.791015625,0.0,1541.9964599609375,1.0,283.04071044921875,285.1166076660156,291.6061096191406,293.56695556640625,293.1499938964844,293.1499938964844,282.75,34168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925337553024292,1.0,0.0,0.0,3.571329116821289,3.571352005004883,8.510459679200721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.98876953125,0.0,1433.9808349609375,1895.4371337890625,0.0,2403.36865234375,0.8864014148712158,1.0,0.0,3.0,1.0,0.0
12216840,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,0.6596912145614624,0.5102012753486633,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.8009753823280334,0.2896321713924408,0.2753092348575592,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.8182755708694458,0.3088402450084686,0.2169394344091415,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7508656978607178,0.2382029443979263,0.22720567882061,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.7182021737098694,0.205999344587326,0.9347620010375975,286.2832336425781,284.95001220703125,298.1184387207031,288.59576416015625,298.1172180175781,298.54669189453125,286.286376953125,1.0,0.4996272623538971,1.0,1.0,0.0,1.0,-2.5984127521514893,2.59840726852417,5.432496436696965e-06,2.008981466293335,0.9057114720344543,0.9057114720344543,0.0,121.9529037475586,139.0,31074.791015625,0.0,1541.9964599609375,1.0,283.04071044921875,285.1166076660156,291.6061096191406,293.56695556640625,293.1499938964844,293.1499938964844,282.75,34168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925337553024292,1.0,0.0,0.0,3.571329116821289,3.571352005004883,8.510459679200721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.98876953125,0.0,1433.9808349609375,1895.4371337890625,0.0,2403.36865234375,0.8864014148712158,1.0,0.0,3.0,1.0,0.0
12216900,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.9990000128746032,0.6630563139915466,0.5126581788063049,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.8023587465286255,0.2922652661800384,0.2780318856239319,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.8188435435295105,0.3107138574123382,0.21846504509449,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7518477439880371,0.2401250600814819,0.2292297631502151,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.7189294695854187,0.2074672281742096,0.942255973815918,286.14373779296875,284.95001220703125,298.14666748046875,288.601806640625,298.1454772949219,298.55047607421875,286.1329650878906,1.0,0.5030868053436279,1.0,1.0,0.0,1.0,-2.6179091930389404,2.617903709411621,5.514425993169425e-06,2.0241050720214844,0.9123632907867432,0.9123632907867432,0.0,123.37580108642578,139.0,31930.818359375,0.0,1575.1712646484375,1.0,282.7999572753906,284.9375915527344,291.7091979980469,293.8244323730469,293.1499938964844,293.1499938964844,282.75,34218.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083411455154419,1.0,0.0,0.0,3.6048800945281982,3.60490345954895,8.671115097058646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.49365234375,0.0,1470.3846435546875,1895.4371337890625,0.0,2547.925537109375,0.8938835263252258,1.0,0.0,3.0,1.0,0.0
12216960,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6652759313583374,0.5162807703018188,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.8026675581932068,0.2944514453411102,0.2803113460540771,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8183383345603943,0.3120393753051758,0.2195779234170913,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.751871645450592,0.2416519075632095,0.2308723777532577,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.718723475933075,0.2085464298725128,0.9480588436126708,286.090087890625,284.95001220703125,298.1746520996094,288.6077575683594,298.1734619140625,298.5458679199219,286.0889587402344,1.0,0.5064578056335449,1.0,1.0,0.0,1.0,-2.635288953781128,2.635283231735229,5.58801184524782e-06,2.037603616714477,0.9193723201751708,0.9193723201751708,0.0,125.09015655517578,142.0,32235.806640625,0.0,1607.115966796875,1.0,282.7580261230469,284.8805847167969,291.7209777832031,293.8323974609375,293.1499938964844,293.1499938964844,282.45001220703125,34298.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205224871635437,1.0,0.0,0.0,3.635758399963379,3.63578200340271,8.820300081424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.4951171875,0.0,1504.7017822265625,1895.4371337890625,0.0,2660.41064453125,0.900887370109558,1.0,0.0,3.0,1.0,0.0
12217020,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9990000128746032,0.6673170924186707,0.5255951285362244,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8013339638710022,0.2979488670825958,0.2839865386486053,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8154041767120361,0.313657134771347,0.2210192084312439,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7501347661018372,0.2438949346542358,0.2333512604236602,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.7164520621299744,0.2098388373851776,0.9556689262390136,285.86920166015625,284.95001220703125,298.2297668457031,288.6195373535156,298.2286071777344,298.52117919921875,285.867919921875,1.0,0.5128206014633179,1.0,1.0,0.0,1.0,-2.664759635925293,2.6647539138793945,5.713897280656965e-06,2.060488700866699,0.9298036694526672,0.9298036694526672,0.0,129.0093994140625,145.0,33342.58203125,0.0,1666.744140625,1.0,282.4580993652344,284.6208801269531,291.7279052734375,293.9325256347656,293.1499938964844,293.1499938964844,282.1499938964844,34548.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462663888931274,1.0,0.0,0.0,3.690544366836548,3.690568447113037,9.088121828426664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.28173828125,0.0,1567.762939453125,1895.4371337890625,0.0,2900.314208984375,0.913343071937561,1.0,0.0,3.0,1.0,0.0
12217080,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9990000128746032,0.6673170924186707,0.5255951285362244,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8013339638710022,0.2979488670825958,0.2839865386486053,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8154041767120361,0.313657134771347,0.2210192084312439,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7501347661018372,0.2438949346542358,0.2333512604236602,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.7164520621299744,0.2098388373851776,0.9556689262390136,285.86920166015625,284.95001220703125,298.2297668457031,288.6195373535156,298.2286071777344,298.52117919921875,285.867919921875,1.0,0.5128206014633179,1.0,1.0,0.0,1.0,-2.664759635925293,2.6647539138793945,5.713897280656965e-06,2.060488700866699,0.9298036694526672,0.9298036694526672,0.0,129.0093994140625,145.0,33342.58203125,0.0,1666.744140625,1.0,282.4580993652344,284.6208801269531,291.7279052734375,293.9325256347656,293.1499938964844,293.1499938964844,282.1499938964844,34548.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462663888931274,1.0,0.0,0.0,3.690544366836548,3.690568447113037,9.088121828426664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.28173828125,0.0,1567.762939453125,1895.4371337890625,0.0,2900.314208984375,0.913343071937561,1.0,0.0,3.0,1.0,0.0
12217140,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.9990000128746032,0.6670030951499939,0.5363704562187195,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.7984985709190369,0.3006518483161926,0.286827951669693,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8109552264213562,0.3143901824951172,0.2217569649219513,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.7470081448554993,0.2453735023736953,0.2350376695394516,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.712529182434082,0.2102629691362381,0.9590744972229004,285.6465759277344,284.95001220703125,298.28375244140625,288.6310729980469,298.2826232910156,298.4832458496094,285.64532470703125,1.0,0.5185693502426147,1.0,1.0,0.0,1.0,-2.688133001327514,2.688127279281616,5.814722044306109e-06,2.0786328315734863,0.937240719795227,0.937240719795227,0.0,133.23646545410156,148.0,34386.5078125,0.0,1720.0108642578125,1.0,282.15771484375,284.3615417480469,291.7083740234375,293.9795837402344,293.1499938964844,293.1499938964844,281.8500061035156,34834.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647570013999939,1.0,0.0,0.0,3.734635353088379,3.7346599102020255,9.306570518674562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.7373046875,0.0,1620.4580078125,1895.4371337890625,0.0,3073.6259765625,0.9234366416931152,1.0,0.0,3.0,1.0,0.0
12217200,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.9990000128746032,0.6670030951499939,0.5363704562187195,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.7984985709190369,0.3006518483161926,0.286827951669693,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8109552264213562,0.3143901824951172,0.2217569649219513,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.7470081448554993,0.2453735023736953,0.2350376695394516,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.712529182434082,0.2102629691362381,0.9590744972229004,285.6465759277344,284.95001220703125,298.28375244140625,288.6310729980469,298.2826232910156,298.4832458496094,285.64532470703125,1.0,0.5185693502426147,1.0,1.0,0.0,1.0,-2.688133001327514,2.688127279281616,5.814722044306109e-06,2.0786328315734863,0.937240719795227,0.937240719795227,0.0,133.23646545410156,148.0,34386.5078125,0.0,1720.0108642578125,1.0,282.15771484375,284.3615417480469,291.7083740234375,293.9795837402344,293.1499938964844,293.1499938964844,281.8500061035156,34834.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647570013999939,1.0,0.0,0.0,3.734635353088379,3.7346599102020255,9.306570518674562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.7373046875,0.0,1620.4580078125,1895.4371337890625,0.0,3073.6259765625,0.9234366416931152,1.0,0.0,3.0,1.0,0.0
12217260,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9990000128746032,0.6649795770645142,0.5474950075149536,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.7950828671455383,0.3028477132320404,0.2891424298286438,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8058221936225891,0.3146010339260101,0.2220867723226547,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7433407306671143,0.2463504821062088,0.2362054884433746,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.707684338092804,0.2101294994354248,0.9596855044364928,285.42431640625,284.95001220703125,298.3365478515625,288.64239501953125,298.3354797363281,298.43084716796875,285.42315673828125,1.0,0.5237016081809998,1.0,1.0,0.0,1.0,-2.7068207263946533,2.706814765930176,5.895951289858203e-06,2.0931313037872314,0.9417084455490112,0.9417084455490112,0.0,137.48330688476562,136.0,35377.1796875,0.0,1767.2083740234375,1.0,281.857421875,284.1044616699219,291.6968994140625,294.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,35128.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784661889076233,1.0,0.0,0.0,3.767770290374756,3.7677953243255615,9.472445867686474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.08740234375,0.0,1661.4486083984375,1895.4371337890625,0.0,3202.20458984375,0.931078553199768,1.0,0.0,3.0,1.0,0.0
12217320,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9990000128746032,0.6649795770645142,0.5474950075149536,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.7950828671455383,0.3028477132320404,0.2891424298286438,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8058221936225891,0.3146010339260101,0.2220867723226547,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7433407306671143,0.2463504821062088,0.2362054884433746,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.707684338092804,0.2101294994354248,0.9596855044364928,285.42431640625,284.95001220703125,298.3365478515625,288.64239501953125,298.3354797363281,298.43084716796875,285.42315673828125,1.0,0.5237016081809998,1.0,1.0,0.0,1.0,-2.7068207263946533,2.706814765930176,5.895951289858203e-06,2.0931313037872314,0.9417084455490112,0.9417084455490112,0.0,137.48330688476562,136.0,35377.1796875,0.0,1767.2083740234375,1.0,281.857421875,284.1044616699219,291.6968994140625,294.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,35128.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784661889076233,1.0,0.0,0.0,3.767770290374756,3.7677953243255615,9.472445867686474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.08740234375,0.0,1661.4486083984375,1895.4371337890625,0.0,3202.20458984375,0.931078553199768,1.0,0.0,3.0,1.0,0.0
12217380,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9990000128746032,0.6629341840744019,0.5468794703483582,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7969990968704224,0.3045687079429626,0.2908500134944916,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8060605525970459,0.3144235610961914,0.222029834985733,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7442123889923096,0.2469121515750885,0.2368196547031402,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7074804902076721,0.2096245884895324,0.9578197598457336,285.1950378417969,284.95001220703125,298.38580322265625,288.65301513671875,298.3847351074219,298.38580322265625,285.1927490234375,1.0,0.523065984249115,1.0,1.0,0.0,1.0,-2.706584930419922,2.7065789699554443,5.895491540286457e-06,2.0932183265686035,0.9429227709770204,0.9429227709770204,0.0,137.2876739501953,136.0,36155.6015625,0.0,1765.9385986328125,1.0,281.5585632324219,283.84326171875,291.6979675292969,294.07977294921875,293.1499938964844,293.1499938964844,281.54998779296875,35416.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889616072177887,1.0,0.0,0.0,3.7890775203704834,3.789102792739868,9.579883908372722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4833984375,0.0,1688.9442138671875,1895.4371337890625,0.0,3306.616943359375,0.9360541701316832,1.0,0.0,3.0,1.0,0.0
12217440,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.9990000128746032,0.6629055142402649,0.5466035008430481,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7972031831741333,0.3046525716781616,0.290920227766037,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8061842918395996,0.3144176602363586,0.2220180183649063,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7443484663963318,0.2469387352466583,0.2368374615907669,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.707568347454071,0.2095992267131805,0.9576752185821532,285.1929016113281,284.95001220703125,298.3881225585937,288.65350341796875,298.3870849609375,298.3842163085937,285.19091796875,1.0,0.5229337215423584,1.0,1.0,0.0,1.0,-2.706171751022339,2.7061657905578613,5.893700745218666e-06,2.0929031372070312,0.943043291568756,0.943043291568756,0.0,137.1835479736328,124.0,36158.40234375,0.0,1764.8411865234375,1.0,281.5572509765625,283.841064453125,291.69464111328125,294.0732727050781,293.1499938964844,293.1499938964844,281.25,35425.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896203637123108,1.0,0.0,0.0,3.789919137954712,3.7899444103240967,9.58414034357702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.25390625,0.0,1690.015380859375,1895.4371337890625,0.0,3306.6572265625,0.9362509846687316,1.0,0.0,3.0,1.0,0.0
12217500,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6626520752906799,0.5423887372016907,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8000352382659912,0.305450826883316,0.2916767597198486,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8081305623054504,0.3142202198505401,0.2218890190124511,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7463511824607849,0.2471302896738052,0.2370167523622512,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7090597152709961,0.2092405706644058,0.956027090549469,285.0154113769531,284.95001220703125,298.4134521484375,288.6590270996094,298.41241455078125,298.3679504394531,285.00347900390625,1.0,0.5210113525390625,1.0,1.0,0.0,1.0,-2.700101852416992,2.700095891952514,5.867399067938095e-06,2.0882599353790283,0.941765546798706,0.941765546798706,0.0,135.6070556640625,124.0,36763.3515625,0.0,1748.542236328125,1.0,281.29754638671875,283.6319885253906,291.7214050292969,294.19390869140625,293.1499938964844,293.1499938964844,281.25,35591.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969376087188721,1.0,0.0,0.0,3.796927928924561,3.796953439712525,9.619622005629935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.572265625,0.0,1699.677978515625,1895.4371337890625,0.0,3375.021728515625,0.9378992319107056,1.0,0.0,3.0,1.0,0.0
12217560,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6628305315971375,0.5374146699905396,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8031346797943115,0.306132435798645,0.2922820150852203,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8102915287017822,0.3138936758041382,0.2216342091560363,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7485848069190979,0.2472122907638549,0.2370601147413253,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7107434868812561,0.2087851762771606,0.953816533088684,284.9398498535156,284.95001220703125,298.4384155273437,288.6644897460937,298.2978820800781,298.3543701171875,284.93218994140625,1.0,0.5182173252105713,0.8680545091629028,0.8680545091629028,0.2000000029802322,1.0,-2.691941976547241,2.325731039047241,0.3662109971046448,1.7174901962280271,0.94091135263443,0.94091135263443,0.0,133.4866943359375,112.0,36519.640625,0.0,1724.9835205078125,1.0,281.2571105957031,283.56103515625,291.6938171386719,294.1090393066406,293.1499938964844,293.1499938964844,280.95001220703125,35734.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898485541343689,1.0,0.0,0.0,3.800719738006592,3.800745248794556,9.638844176151906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.5771484375,0.0,1705.33447265625,1895.4371337890625,0.0,3389.46337890625,0.9388737082481384,1.0,0.0,3.0,1.0,0.0
12217620,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9990000128746032,0.664104163646698,0.5226932764053345,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.8114845752716064,0.3071742951869964,0.2931704521179199,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8166623115539551,0.3128779828548431,0.2208675742149353,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.7550846934318542,0.2470888644456863,0.2368424534797668,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7158991694450378,0.2076368480920791,0.948126256465912,284.6611633300781,284.95001220703125,298.48736572265625,288.67529296875,297.8958435058594,298.334716796875,284.658935546875,1.0,0.5105347633361816,0.6041634678840637,0.6041634678840637,0.6000000238418579,1.0,-2.667295217514038,1.283991813659668,1.3833035230636597,0.6838114261627197,0.9346473217010498,0.9346473217010498,0.0,127.58089447021484,115.0,36554.1796875,0.0,1659.088134765625,1.0,280.95709228515625,283.2597045898437,291.6807556152344,294.09503173828125,293.1499938964844,293.1499938964844,280.6499938964844,36090.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026086926460266,1.0,0.0,0.0,3.7981343269348153,3.7981598377227774,9.625736083762604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.48828125,0.0,1705.0120849609375,1895.4371337890625,0.0,3427.888916015625,0.9385221004486084,1.0,0.0,3.0,1.0,0.0
12217680,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9990000128746032,0.664104163646698,0.5226932764053345,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.8114845752716064,0.3071742951869964,0.2931704521179199,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8166623115539551,0.3128779828548431,0.2208675742149353,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.7550846934318542,0.2470888644456863,0.2368424534797668,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7158991694450378,0.2076368480920791,0.948126256465912,284.6611633300781,284.95001220703125,298.48736572265625,288.67529296875,297.8958435058594,298.334716796875,284.658935546875,1.0,0.5105347633361816,0.6041634678840637,0.6041634678840637,0.6000000238418579,1.0,-2.667295217514038,1.283991813659668,1.3833035230636597,0.6838114261627197,0.9346473217010498,0.9346473217010498,0.0,127.58089447021484,115.0,36554.1796875,0.0,1659.088134765625,1.0,280.95709228515625,283.2597045898437,291.6807556152344,294.09503173828125,293.1499938964844,293.1499938964844,280.6499938964844,36090.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026086926460266,1.0,0.0,0.0,3.7981343269348153,3.7981598377227774,9.625736083762604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.48828125,0.0,1705.0120849609375,1895.4371337890625,0.0,3427.888916015625,0.9385221004486084,1.0,0.0,3.0,1.0,0.0
12217740,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.9990000128746032,0.6668780446052551,0.5131024718284607,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.8171216249465942,0.3082883358001709,0.2940714657306671,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.8205587267875671,0.3119663298130035,0.2201172411441803,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7594400644302368,0.2470079064369201,0.2366264313459396,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7188153266906738,0.206557422876358,0.942600965499878,284.4681396484375,284.95001220703125,298.5349426269531,288.6859436035156,297.62335205078125,298.3282470703125,284.4670715332031,1.0,0.5063151717185974,0.3402724266052246,0.3402724266052246,1.0,1.0,-2.6490302085876465,0.6344581842422485,2.0145721435546875,0.0387894213199615,0.9265958666801452,0.9265958666801452,0.0,123.88125610351562,118.0,37462.6484375,0.0,1617.9610595703125,1.0,280.6571655273437,283.023681640625,291.6919250488281,294.1432189941406,293.1499938964844,293.1499938964844,280.3500061035156,36389.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061642289161682,1.0,0.0,0.0,3.784449577331543,3.784475088119507,9.556497388985008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4267578125,0.0,1690.983154296875,1895.4371337890625,0.0,3460.972900390625,0.9356436729431152,1.0,0.0,3.0,1.0,0.0
12217800,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.9990000128746032,0.6668780446052551,0.5131024718284607,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.8171216249465942,0.3082883358001709,0.2940714657306671,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.8205587267875671,0.3119663298130035,0.2201172411441803,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7594400644302368,0.2470079064369201,0.2366264313459396,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7188153266906738,0.206557422876358,0.942600965499878,284.4681396484375,284.95001220703125,298.5349426269531,288.6859436035156,297.62335205078125,298.3282470703125,284.4670715332031,1.0,0.5063151717185974,0.3402724266052246,0.3402724266052246,1.0,1.0,-2.6490302085876465,0.6344581842422485,2.0145721435546875,0.0387894213199615,0.9265958666801452,0.9265958666801452,0.0,123.88125610351562,118.0,37462.6484375,0.0,1617.9610595703125,1.0,280.6571655273437,283.023681640625,291.6919250488281,294.1432189941406,293.1499938964844,293.1499938964844,280.3500061035156,36389.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061642289161682,1.0,0.0,0.0,3.784449577331543,3.784475088119507,9.556497388985008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4267578125,0.0,1690.983154296875,1895.4371337890625,0.0,3460.972900390625,0.9356436729431152,1.0,0.0,3.0,1.0,0.0
12217860,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.9990000128746032,0.6687325239181519,0.5095652341842651,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.8198333382606506,0.3094612956047058,0.2951323390007019,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.8216167688369751,0.311129093170166,0.2195024639368057,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816772460937,0.761086106300354,0.2469662278890609,0.236545979976654,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.7192394733428955,0.2055460661649704,0.9378446340560912,284.2812194824219,284.95001220703125,298.5810546875,288.6965026855469,297.6575012207031,298.3185119628906,284.2798767089844,1.0,0.5041978359222412,0.3832564353942871,0.3832564353942871,1.0,1.0,-2.639500617980957,0.7119908928871155,1.9275097846984863,0.1182236522436142,0.9161463975906372,0.9161463975906372,0.0,122.48233795166016,121.0,38392.921875,0.0,1597.8526611328125,1.0,280.3571472167969,282.8000793457031,291.71844482421875,294.2279357910156,293.1499938964844,293.1499938964844,280.04998779296875,36688.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134451150894164,1.0,0.0,0.0,3.759799480438232,3.759824514389038,9.43240934248024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.91748046875,0.0,1664.1005859375,1895.4371337890625,0.0,3528.5478515625,0.930304765701294,1.0,0.0,3.0,1.0,0.0
12217920,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.9990000128746032,0.6687325239181519,0.5095652341842651,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.8198333382606506,0.3094612956047058,0.2951323390007019,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.8216167688369751,0.311129093170166,0.2195024639368057,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816772460937,0.761086106300354,0.2469662278890609,0.236545979976654,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.7192394733428955,0.2055460661649704,0.9378446340560912,284.2812194824219,284.95001220703125,298.5810546875,288.6965026855469,297.6575012207031,298.3185119628906,284.2798767089844,1.0,0.5041978359222412,0.3832564353942871,0.3832564353942871,1.0,1.0,-2.639500617980957,0.7119908928871155,1.9275097846984863,0.1182236522436142,0.9161463975906372,0.9161463975906372,0.0,122.48233795166016,121.0,38392.921875,0.0,1597.8526611328125,1.0,280.3571472167969,282.8000793457031,291.71844482421875,294.2279357910156,293.1499938964844,293.1499938964844,280.04998779296875,36688.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134451150894164,1.0,0.0,0.0,3.759799480438232,3.759824514389038,9.43240934248024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.91748046875,0.0,1664.1005859375,1895.4371337890625,0.0,3528.5478515625,0.930304765701294,1.0,0.0,3.0,1.0,0.0
12217980,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.9990000128746032,0.6690003871917725,0.5098136067390442,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.8205841779708862,0.3104966878890991,0.296140044927597,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.8207934498786926,0.3102312982082367,0.2189062982797622,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.7608756422996521,0.2468453198671341,0.2364628612995147,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09521484375,0.7180372476577759,0.2045207619667053,0.933379292488098,284.09454345703125,284.95001220703125,298.6236572265625,288.7064819335937,297.7033386230469,298.3004150390625,284.0932922363281,1.0,0.5035567879676819,0.4242666959762573,0.4242666959762573,1.0,1.0,-2.6348252296447754,0.8056119680404663,1.8292131423950195,0.2127301841974258,0.9036927223205566,0.9036927223205566,0.0,122.40569305419922,121.0,39259.61328125,0.0,1590.52734375,1.0,280.05889892578125,282.5802917480469,291.73895263671875,294.30712890625,293.1499938964844,293.1499938964844,280.04998779296875,37003.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922330915927887,1.0,0.0,0.0,3.724972486495972,3.7249972820281982,9.258474165108056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.7412109375,0.0,1625.850341796875,1895.4371337890625,0.0,3610.65380859375,0.9227060079574584,1.0,0.0,3.0,1.0,0.0
12218040,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09326171875,0.9990000128746032,0.6689959764480591,0.5099002718925476,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.8205806016921997,0.3105514049530029,0.2961862683296203,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.8207136392593384,0.3101938366889953,0.2188754975795745,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.7608265280723572,0.246842935681343,0.2364567667245865,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09393310546875,0.7179434299468994,0.2044740617275238,0.9331561326980592,284.0934143066406,284.95001220703125,298.62567138671875,288.7069702148437,297.7055053710937,298.2994689941406,284.0924987792969,1.0,0.5035519599914551,0.4262404441833496,0.4262404441833496,1.0,1.0,-2.634672164916992,0.8099365234375,1.824735641479492,0.217080682516098,0.9031535983085632,0.9031535983085632,0.0,122.42705535888672,124.0,39257.65625,0.0,1590.389892578125,1.0,280.0574951171875,282.5794677734375,291.7364196777344,294.30145263671875,293.1499938964844,293.1499938964844,279.75,37013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223139882087708,1.0,0.0,0.0,3.723086357116699,3.723111391067505,9.249101253772096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.724609375,0.0,1623.7440185546875,1895.4371337890625,0.0,3610.498046875,0.9222925305366516,1.0,0.0,3.0,1.0,0.0
12218100,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.9990000128746032,0.668587327003479,0.5111098885536194,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.8204377293586731,0.3110784590244293,0.2967238426208496,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.8197453618049622,0.309705913066864,0.218569740653038,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.7601906061172485,0.2467607855796814,0.2364167422056198,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.7168247103691101,0.2039187997579574,0.9308313727378844,283.9564819335937,284.95001220703125,298.6473999023437,288.712158203125,297.7276611328125,298.28741455078125,283.9471435546875,1.0,0.5036353468894958,0.4477324485778808,0.4477324485778808,1.0,1.0,-2.633561372756958,0.8557685613632202,1.7777929306030271,0.2630822360515594,0.8952150940895081,0.8952150940895081,0.0,122.75991821289062,124.0,40110.93359375,0.0,1590.1263427734375,1.0,279.7995910644531,282.40771484375,291.7680053710937,294.4355163574219,293.1499938964844,293.1499938964844,279.75,37197.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929221212863922,1.0,0.0,0.0,3.70012140274048,3.700145959854126,9.135350751421356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.52783203125,0.0,1598.735595703125,1895.4371337890625,0.0,3674.00048828125,0.9172401428222656,1.0,0.0,3.0,1.0,0.0
12218160,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.9990000128746032,0.6677625179290771,0.5129976868629456,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8198935389518738,0.3115558624267578,0.2971899509429931,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8183621168136597,0.3091605007648468,0.21820168197155,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.7591644525527954,0.2466325908899307,0.2363167852163314,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91412353515625,0.7153298854827881,0.2033201456069946,0.9282633662223816,283.91375732421875,284.95001220703125,298.6687316894531,288.71734619140625,297.7254638671875,298.2730712890625,283.91326904296875,1.0,0.5039254426956177,0.4457836747169494,0.4457836747169494,1.0,1.0,-2.632740497589112,0.8545265197753906,1.7782140970230105,0.2620023190975189,0.8878267407417297,0.8878267407417297,0.0,123.30353546142578,127.0,40153.40625,0.0,1591.4256591796875,1.0,279.7578430175781,282.3714294433594,291.74871826171875,294.36944580078125,293.1499938964844,293.1499938964844,280.04998779296875,37363.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313989281654358,1.0,0.0,0.0,3.6733238697052,3.673348188400269,9.003506988847221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.19873046875,0.0,1569.54296875,1895.4371337890625,0.0,3693.95703125,0.9114012122154236,1.0,0.0,3.0,1.0,0.0
12218220,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.9990000128746032,0.6681772470474243,0.5164656639099121,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8195760250091553,0.3136379420757293,0.2988299131393432,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8164709210395813,0.3093785941600799,0.2180748432874679,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185913085937,0.7578731179237366,0.2472917288541793,0.2366816997528076,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180725097656,0.7130206823348999,0.2029141038656234,0.9253959059715272,284.11944580078125,284.95001220703125,298.710205078125,288.7276916503906,297.7286682128906,298.2641906738281,284.1224975585937,1.0,0.505153477191925,0.4418860971927643,0.4418860971927643,1.0,1.0,-2.635711193084717,0.8474938869476318,1.788217306137085,0.2541824281215668,0.8783488273620605,0.8783488273620605,0.0,124.45740509033205,130.0,39124.671875,0.0,1600.8006591796875,1.0,280.0421447753906,282.6177062988281,291.66876220703125,294.1557922363281,293.1499938964844,293.1499938964844,280.3500061035156,37309.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151268005371094,1.0,0.0,0.0,3.623487710952759,3.623511552810669,8.760862897361221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88671875,0.0,1513.600830078125,1895.4371337890625,0.0,3544.11962890625,0.9002833366394043,1.0,0.0,3.0,1.0,0.0
12218280,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.9990000128746032,0.6681772470474243,0.5164656639099121,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8195760250091553,0.3136379420757293,0.2988299131393432,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8164709210395813,0.3093785941600799,0.2180748432874679,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185913085937,0.7578731179237366,0.2472917288541793,0.2366816997528076,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180725097656,0.7130206823348999,0.2029141038656234,0.9253959059715272,284.11944580078125,284.95001220703125,298.710205078125,288.7276916503906,297.7286682128906,298.2641906738281,284.1224975585937,1.0,0.505153477191925,0.4418860971927643,0.4418860971927643,1.0,1.0,-2.635711193084717,0.8474938869476318,1.788217306137085,0.2541824281215668,0.8783488273620605,0.8783488273620605,0.0,124.45740509033205,130.0,39124.671875,0.0,1600.8006591796875,1.0,280.0421447753906,282.6177062988281,291.66876220703125,294.1557922363281,293.1499938964844,293.1499938964844,280.3500061035156,37309.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151268005371094,1.0,0.0,0.0,3.623487710952759,3.623511552810669,8.760862897361221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88671875,0.0,1513.600830078125,1895.4371337890625,0.0,3544.11962890625,0.9002833366394043,1.0,0.0,3.0,1.0,0.0
12218340,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.9990000128746032,0.6708231568336487,0.5188571810722351,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466796875,0.8207999467849731,0.3168339729309082,0.3016465604305267,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.8162969946861267,0.3108465373516083,0.2189376503229141,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.7581461668014526,0.2489062845706939,0.2380394786596298,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.7122979164123535,0.2034104764461517,0.9268589615821838,284.3470458984375,284.95001220703125,298.75,288.7380065917969,297.7440795898437,298.27423095703125,284.3503723144531,1.0,0.5073221325874329,0.4379885494709015,0.4379885494709015,1.0,1.0,-2.6463892459869385,0.8433051705360413,1.803084135055542,0.2475008070468902,0.872113823890686,0.872113823890686,0.0,125.55484008789062,133.0,38211.34765625,0.0,1620.797119140625,1.0,280.34136962890625,282.8860778808594,291.6683349609375,294.0775451660156,293.1499938964844,293.1499938964844,280.6499938964844,37104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976449966430664,1.0,0.0,0.0,3.581307172775269,3.5813305377960205,8.558081390219741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.90283203125,0.0,1466.1883544921875,1895.4371337890625,0.0,3381.62255859375,0.8907536268234253,1.0,0.0,3.0,1.0,0.0
