time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.9990000128746032,0.6708231568336487,0.5188571810722351,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466796875,0.8207999467849731,0.3168339729309082,0.3016465604305267,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.8162969946861267,0.3108465373516083,0.2189376503229141,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.7581461668014526,0.2489062845706939,0.2380394786596298,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.7122979164123535,0.2034104764461517,0.9268589615821838,284.3470458984375,284.95001220703125,298.75,288.7380065917969,297.7440795898437,298.27423095703125,284.3503723144531,1.0,0.5073221325874329,0.4379885494709015,0.4379885494709015,1.0,1.0,-2.6463892459869385,0.8433051705360413,1.803084135055542,0.2475008070468902,0.872113823890686,0.872113823890686,0.0,125.55484008789062,133.0,38211.34765625,0.0,1620.797119140625,1.0,280.34136962890625,282.8860778808594,291.6683349609375,294.0775451660156,293.1499938964844,293.1499938964844,280.6499938964844,37104.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976449966430664,1.0,0.0,0.0,3.581307172775269,3.5813305377960205,8.558081390219741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.90283203125,0.0,1466.1883544921875,1895.4371337890625,0.0,3381.62255859375,0.8907536268234253,1.0,0.0,3.0,1.0,0.0
12218460,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57568359375,0.9990000128746032,0.6746314167976379,0.5212671756744385,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8225606083869934,0.3206409513950348,0.3051337897777557,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.8167373538017273,0.312951922416687,0.2203288674354553,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57427978515625,0.7590230703353882,0.2510627210140228,0.2399899810552597,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.7122960090637207,0.2044631838798523,0.9311566352844238,284.5751953125,284.95001220703125,298.78521728515625,288.7455139160156,297.76873779296875,298.2928161621094,284.5785217285156,1.0,0.5103242993354797,0.4383031129837036,0.4383031129837036,1.0,1.0,-2.6626510620117188,0.8499298095703125,1.8127211332321167,0.2504007518291473,0.8689237236976624,0.8689237236976624,0.0,126.85993194580078,136.0,37381.94921875,0.0,1649.802001953125,1.0,280.6410217285156,283.152587890625,291.6900634765625,294.0436706542969,293.1499938964844,293.1499938964844,280.95001220703125,36817.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836321830749512,1.0,0.0,0.0,3.5497658252716064,3.54978895187378,8.407999416704115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.02978515625,0.0,1430.4334716796875,1895.4371337890625,0.0,3250.610107421875,0.8835316300392151,1.0,0.0,3.0,1.0,0.0
12218520,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57568359375,0.9990000128746032,0.6746314167976379,0.5212671756744385,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8225606083869934,0.3206409513950348,0.3051337897777557,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.8167373538017273,0.312951922416687,0.2203288674354553,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57427978515625,0.7590230703353882,0.2510627210140228,0.2399899810552597,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.7122960090637207,0.2044631838798523,0.9311566352844238,284.5751953125,284.95001220703125,298.78521728515625,288.7455139160156,297.76873779296875,298.2928161621094,284.5785217285156,1.0,0.5103242993354797,0.4383031129837036,0.4383031129837036,1.0,1.0,-2.6626510620117188,0.8499298095703125,1.8127211332321167,0.2504007518291473,0.8689237236976624,0.8689237236976624,0.0,126.85993194580078,136.0,37381.94921875,0.0,1649.802001953125,1.0,280.6410217285156,283.152587890625,291.6900634765625,294.0436706542969,293.1499938964844,293.1499938964844,280.95001220703125,36817.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836321830749512,1.0,0.0,0.0,3.5497658252716064,3.54978895187378,8.407999416704115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.02978515625,0.0,1430.4334716796875,1895.4371337890625,0.0,3250.610107421875,0.8835316300392151,1.0,0.0,3.0,1.0,0.0
12218580,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9990000128746032,0.67896968126297,0.524132490158081,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.8244048357009888,0.3248258829116821,0.3090253472328186,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.817291259765625,0.3154228627681732,0.2220149040222168,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7600435614585876,0.2535495162010193,0.2422979325056076,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.7125444412231445,0.2058683335781097,0.9372519850730896,284.8006896972656,284.95001220703125,298.8133239746094,288.74774169921875,297.7936096191406,298.3144836425781,284.8039245605469,1.0,0.5140131115913391,0.4386177062988281,0.4386177062988281,1.0,1.0,-2.6828908920288086,0.8583717942237854,1.824519157409668,0.2542491853237152,0.8687201738357544,0.8687201738357544,0.0,128.4541778564453,139.0,36616.78125,0.0,1686.20263671875,1.0,280.9407653808594,283.414306640625,291.706787109375,294.0145263671875,293.1499938964844,293.1499938964844,281.25,36483.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727273941040039,1.0,0.0,0.0,3.530714511871338,3.5307376384735107,8.317992410411534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.64599609375,0.0,1407.9591064453125,1895.4371337890625,0.0,3148.3935546875,0.8790492415428162,1.0,0.0,3.0,1.0,0.0
12218640,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9990000128746032,0.67896968126297,0.524132490158081,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.8244048357009888,0.3248258829116821,0.3090253472328186,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.817291259765625,0.3154228627681732,0.2220149040222168,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7600435614585876,0.2535495162010193,0.2422979325056076,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.7125444412231445,0.2058683335781097,0.9372519850730896,284.8006896972656,284.95001220703125,298.8133239746094,288.74774169921875,297.7936096191406,298.3144836425781,284.8039245605469,1.0,0.5140131115913391,0.4386177062988281,0.4386177062988281,1.0,1.0,-2.6828908920288086,0.8583717942237854,1.824519157409668,0.2542491853237152,0.8687201738357544,0.8687201738357544,0.0,128.4541778564453,139.0,36616.78125,0.0,1686.20263671875,1.0,280.9407653808594,283.414306640625,291.706787109375,294.0145263671875,293.1499938964844,293.1499938964844,281.25,36483.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727273941040039,1.0,0.0,0.0,3.530714511871338,3.5307376384735107,8.317992410411534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.64599609375,0.0,1407.9591064453125,1895.4371337890625,0.0,3148.3935546875,0.8790492415428162,1.0,0.0,3.0,1.0,0.0
12218700,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.6812044382095337,0.5258314609527588,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8252522349357605,0.327008843421936,0.311053067445755,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8174950480461121,0.3167380690574646,0.2229103296995163,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604972124099731,0.2548690438270569,0.243524432182312,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7126467823982239,0.2066543698310852,0.9406947493553162,284.9547119140625,284.95001220703125,298.8248291015625,288.7469787597656,297.8051452636719,298.3251342773437,284.9659729003906,1.0,0.5160666704177856,0.438774973154068,0.438774973154068,1.0,1.0,-2.69405484199524,0.8629938960075378,1.8310610055923464,0.2563487589359283,0.8702370524406433,0.8702370524406433,0.0,129.3753662109375,139.0,35869.421875,0.0,1706.68115234375,1.0,281.1953125,283.6051940917969,291.6856994628906,293.9020690917969,293.1499938964844,293.1499938964844,281.25,36293.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656437397003174,1.0,0.0,0.0,3.5259432792663574,3.525966167449951,8.295526754409366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.80712890625,0.0,1401.60205078125,1895.4371337890625,0.0,3081.944580078125,0.8778865337371826,1.0,0.0,3.0,1.0,0.0
12218760,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6835401058197021,0.5275254845619202,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8261901140213013,0.3292818963527679,0.3131978511810303,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8178017735481262,0.318142831325531,0.2238942086696624,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7610468864440918,0.2562624514102936,0.2448451370000839,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7128564119338989,0.2075137346982956,0.9445584416389464,285.0232849121094,284.95001220703125,298.83477783203125,288.7450561523437,297.8162841796875,298.3365173339844,285.02642822265625,1.0,0.5182496309280396,0.4385818541049957,0.4385818541049957,1.0,1.0,-2.7060790061950684,0.8672322630882263,1.8388468027114868,0.2578717470169067,0.8714599609375,0.8714599609375,0.0,130.32870483398438,142.0,35919.76953125,0.0,1728.730224609375,1.0,281.2406921386719,283.6711730957031,291.7132263183594,293.9795227050781,293.1499938964844,293.1499938964844,281.54998779296875,36127.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636491894721985,1.0,0.0,0.0,3.5250113010406494,3.525034189224243,8.291141284644254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3046875,0.0,1399.4254150390625,1895.4371337890625,0.0,3063.23388671875,0.8775159120559692,1.0,0.0,3.0,1.0,0.0
12218820,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9990000128746032,0.6883128881454468,0.5313260555267334,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8279414772987366,0.333988606929779,0.31761234998703,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8182954788208008,0.3210958838462829,0.2259391993284225,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7620429396629333,0.2591742277145386,0.2475879341363906,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7132173776626587,0.2093592137098312,0.9528138637542723,285.24951171875,284.95001220703125,298.85009765625,288.73785400390625,297.8364562988281,298.3583374023437,285.2524108886719,1.0,0.522921621799469,0.4381955862045288,0.4381955862045288,1.0,1.0,-2.7316231727600098,0.8761695623397827,1.855453610420227,0.2610531151294708,0.8772581815719604,0.8772581815719604,0.0,132.4300079345703,145.0,35400.12109375,0.0,1776.5029296875,1.0,281.5406494140625,283.9308166503906,291.7145080566406,293.9485778808594,293.1499938964844,293.1499938964844,281.8500061035156,35759.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856131911277771,1.0,0.0,0.0,3.5330915451049805,3.533114433288574,8.329195679834811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5869140625,0.0,1405.2103271484375,1895.4371337890625,0.0,2992.7333984375,0.8790411949157715,1.0,0.0,3.0,1.0,0.0
12218880,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9990000128746032,0.6883128881454468,0.5313260555267334,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8279414772987366,0.333988606929779,0.31761234998703,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8182954788208008,0.3210958838462829,0.2259391993284225,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7620429396629333,0.2591742277145386,0.2475879341363906,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7132173776626587,0.2093592137098312,0.9528138637542723,285.24951171875,284.95001220703125,298.85009765625,288.73785400390625,297.8364562988281,298.3583374023437,285.2524108886719,1.0,0.522921621799469,0.4381955862045288,0.4381955862045288,1.0,1.0,-2.7316231727600098,0.8761695623397827,1.855453610420227,0.2610531151294708,0.8772581815719604,0.8772581815719604,0.0,132.4300079345703,145.0,35400.12109375,0.0,1776.5029296875,1.0,281.5406494140625,283.9308166503906,291.7145080566406,293.9485778808594,293.1499938964844,293.1499938964844,281.8500061035156,35759.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856131911277771,1.0,0.0,0.0,3.5330915451049805,3.533114433288574,8.329195679834811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5869140625,0.0,1405.2103271484375,1895.4371337890625,0.0,2992.7333984375,0.8790411949157715,1.0,0.0,3.0,1.0,0.0
12218940,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9990000128746032,0.6932533383369446,0.535413920879364,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.8296952247619629,0.33891162276268,0.3222437798976898,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.8187991380691528,0.3242237269878387,0.2281229048967361,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.7630596160888672,0.2622519433498382,0.250499963760376,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.7136431932449341,0.2113740891218185,0.9618767499923706,285.4705505371094,284.95001220703125,298.8598022460937,288.7264709472656,297.8531799316406,298.3776550292969,285.47320556640625,1.0,0.5279430747032166,0.4378093183040619,0.4378093183040619,1.0,1.0,-2.7591147422790527,0.8858307003974915,1.873284101486206,0.2645305097103119,0.885970950126648,0.885970950126648,0.0,134.71041870117188,148.0,34903.61328125,0.0,1828.896728515625,1.0,281.8407897949219,284.1836242675781,291.7096252441406,293.9146728515625,293.1499938964844,293.1499938964844,282.1499938964844,35406.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499403595924377,1.0,0.0,0.0,3.5544607639312744,3.554483652114868,8.430255320490687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.32177734375,0.0,1425.124755859375,1895.4371337890625,0.0,2934.712158203125,0.8835423588752747,1.0,0.0,3.0,1.0,0.0
12219000,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9990000128746032,0.6932533383369446,0.535413920879364,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.8296952247619629,0.33891162276268,0.3222437798976898,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.8187991380691528,0.3242237269878387,0.2281229048967361,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.7630596160888672,0.2622519433498382,0.250499963760376,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.7136431932449341,0.2113740891218185,0.9618767499923706,285.4705505371094,284.95001220703125,298.8598022460937,288.7264709472656,297.8531799316406,298.3776550292969,285.47320556640625,1.0,0.5279430747032166,0.4378093183040619,0.4378093183040619,1.0,1.0,-2.7591147422790527,0.8858307003974915,1.873284101486206,0.2645305097103119,0.885970950126648,0.885970950126648,0.0,134.71041870117188,148.0,34903.61328125,0.0,1828.896728515625,1.0,281.8407897949219,284.1836242675781,291.7096252441406,293.9146728515625,293.1499938964844,293.1499938964844,282.1499938964844,35406.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499403595924377,1.0,0.0,0.0,3.5544607639312744,3.554483652114868,8.430255320490687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.32177734375,0.0,1425.124755859375,1895.4371337890625,0.0,2934.712158203125,0.8835423588752747,1.0,0.0,3.0,1.0,0.0
12219060,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9990000128746032,0.698347270488739,0.5396919250488281,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8314720988273621,0.3440257906913757,0.3270616233348846,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.819313645362854,0.3274881243705749,0.230405569076538,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.7641113996505737,0.2654707431793213,0.2535520493984222,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.7141539454460144,0.2135452777147293,0.9716687202453612,285.6867980957031,284.95001220703125,298.8644104003906,288.7113647460937,297.8663024902344,298.3944396972656,285.6892395019531,1.0,0.5332456827163696,0.4372176229953766,0.4372176229953766,1.0,1.0,-2.7882235050201416,0.8956406712532043,1.8925827741622925,0.2678007483482361,0.8975387215614319,0.8975387215614319,0.0,137.1307830810547,151.0,34421.6484375,0.0,1885.417724609375,1.0,282.1410217285156,284.4302062988281,291.6980895996094,293.8750305175781,293.1499938964844,293.1499938964844,282.45001220703125,35080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444192409515381,1.0,0.0,0.0,3.588063955307007,3.58808708190918,8.59040483192075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.75341796875,0.0,1458.581298828125,1895.4371337890625,0.0,2883.030517578125,0.8908069133758545,1.0,0.0,3.0,1.0,0.0
12219120,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9990000128746032,0.698347270488739,0.5396919250488281,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8314720988273621,0.3440257906913757,0.3270616233348846,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.819313645362854,0.3274881243705749,0.230405569076538,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.7641113996505737,0.2654707431793213,0.2535520493984222,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.7141539454460144,0.2135452777147293,0.9716687202453612,285.6867980957031,284.95001220703125,298.8644104003906,288.7113647460937,297.8663024902344,298.3944396972656,285.6892395019531,1.0,0.5332456827163696,0.4372176229953766,0.4372176229953766,1.0,1.0,-2.7882235050201416,0.8956406712532043,1.8925827741622925,0.2678007483482361,0.8975387215614319,0.8975387215614319,0.0,137.1307830810547,151.0,34421.6484375,0.0,1885.417724609375,1.0,282.1410217285156,284.4302062988281,291.6980895996094,293.8750305175781,293.1499938964844,293.1499938964844,282.45001220703125,35080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444192409515381,1.0,0.0,0.0,3.588063955307007,3.58808708190918,8.59040483192075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.75341796875,0.0,1458.581298828125,1895.4371337890625,0.0,2883.030517578125,0.8908069133758545,1.0,0.0,3.0,1.0,0.0
12219180,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.9990000128746032,0.7037823796272278,0.5439900755882263,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.8333727121353149,0.3493912518024444,0.3320929408073425,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8199519515037537,0.3309673368930816,0.232817530632019,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.765293300151825,0.2688759267330169,0.2567619383335113,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.7148268222808838,0.2159003019332885,0.9822237491607666,285.9203796386719,284.95001220703125,298.8643798828125,288.6928405761719,297.8783264160156,298.4117431640625,285.9226989746094,1.0,0.5387853384017944,0.4366258978843689,0.4366258978843689,1.0,1.0,-2.818875551223755,0.905989408493042,1.912886142730713,0.2712641954421997,0.9123620390892028,0.9123620390892028,0.0,139.6366424560547,154.0,34099.62890625,0.0,1945.869384765625,1.0,282.4413452148437,284.6812744140625,291.6839904785156,293.8394470214844,293.1499938964844,293.1499938964844,282.1499938964844,34773.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396032452583313,1.0,0.0,0.0,3.633054494857788,3.633078098297119,8.807184599390894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2314453125,0.0,1505.2603759765625,1895.4371337890625,0.0,2838.0087890625,0.9006547331809998,1.0,0.0,3.0,1.0,0.0
12219240,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.9990000128746032,0.7037823796272278,0.5439900755882263,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.8333727121353149,0.3493912518024444,0.3320929408073425,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8199519515037537,0.3309673368930816,0.232817530632019,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.765293300151825,0.2688759267330169,0.2567619383335113,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.7148268222808838,0.2159003019332885,0.9822237491607666,285.9203796386719,284.95001220703125,298.8643798828125,288.6928405761719,297.8783264160156,298.4117431640625,285.9226989746094,1.0,0.5387853384017944,0.4366258978843689,0.4366258978843689,1.0,1.0,-2.818875551223755,0.905989408493042,1.912886142730713,0.2712641954421997,0.9123620390892028,0.9123620390892028,0.0,139.6366424560547,154.0,34099.62890625,0.0,1945.869384765625,1.0,282.4413452148437,284.6812744140625,291.6839904785156,293.8394470214844,293.1499938964844,293.1499938964844,282.1499938964844,34773.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396032452583313,1.0,0.0,0.0,3.633054494857788,3.633078098297119,8.807184599390894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2314453125,0.0,1505.2603759765625,1895.4371337890625,0.0,2838.0087890625,0.9006547331809998,1.0,0.0,3.0,1.0,0.0
12219300,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9990000128746032,0.7054935693740845,0.5464724898338318,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8340970277786255,0.351697027683258,0.3345393538475036,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8200295567512512,0.3322671949863434,0.2339505702257156,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7656660676002502,0.2702776193618774,0.258311003446579,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7149761915206909,0.2168352156877517,0.9873371720314026,285.7754211425781,284.95001220703125,298.86279296875,288.6824035644531,297.8792419433594,298.41375732421875,285.76666259765625,1.0,0.541610062122345,0.4363300502300262,0.4363300502300262,1.0,1.0,-2.834171295166016,0.911134660243988,1.9230366945266724,0.2730193734169006,0.9164883494377136,0.9164883494377136,0.0,141.00738525390625,154.0,34916.46484375,0.0,1977.052978515625,1.0,282.1986999511719,284.5003967285156,291.767822265625,294.0750732421875,293.1499938964844,293.1499938964844,282.1499938964844,34818.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530922532081604,1.0,0.0,0.0,3.655439138412476,3.6554629802703857,8.91604827302217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.84521484375,0.0,1530.3720703125,1895.4371337890625,0.0,2964.241455078125,0.9056391716003418,1.0,0.0,3.0,1.0,0.0
12219360,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9990000128746032,0.7060469388961792,0.550142228603363,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8338708877563477,0.3535366654396057,0.3364932239055633,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8191004991531372,0.3330472409725189,0.2346726059913635,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.7650923728942871,0.2712856829166412,0.259460985660553,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7142323851585388,0.2174068838357925,0.9908143281936646,285.7278137207031,284.95001220703125,298.8602294921875,288.6712951660156,297.8743591308594,298.40789794921875,285.7265930175781,1.0,0.5443496704101562,0.4359333515167236,0.4359333515167236,1.0,1.0,-2.847362995147705,0.915254533290863,1.9321085214614868,0.2742336392402649,0.9211492538452148,0.9211492538452148,0.0,142.69381713867188,157.0,35161.2109375,0.0,2006.636962890625,1.0,282.1578063964844,284.44732666015625,291.76318359375,294.06103515625,293.1499938964844,293.1499938964844,281.8500061035156,34876.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631497025489807,1.0,0.0,0.0,3.6756937503814697,3.675717830657959,9.015129194267502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.06787109375,0.0,1553.4776611328125,1895.4371337890625,0.0,3058.54833984375,0.9102495312690736,1.0,0.0,3.0,1.0,0.0
12219420,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.9990000128746032,0.7048157453536987,0.559299647808075,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8319449424743652,0.3564147651195526,0.3395641148090362,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.8156768679618835,0.3337453007698059,0.2354393154382705,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.7624268531799316,0.2725768983364105,0.2610203325748443,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.7111377716064453,0.2178130745887756,0.9942807555198668,285.529541015625,284.95001220703125,298.8525085449219,288.6471252441406,297.852294921875,298.3796081542969,285.528076171875,1.0,0.5494846701622009,0.4351399540901184,0.4351399540901184,1.0,1.0,-2.869028091430664,0.92164808511734,1.9473800659179688,0.2758500874042511,0.9272457361221312,0.9272457361221312,0.0,146.52084350585938,160.0,36299.5625,0.0,2060.934814453125,1.0,281.8578796386719,284.1991882324219,291.7431945800781,294.1337890625,293.1499938964844,293.1499938964844,281.54998779296875,35071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861758708953857,1.0,0.0,0.0,3.710883378982544,3.710907936096192,9.18856926546141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.86767578125,0.0,1594.9002685546875,1895.4371337890625,0.0,3274.42724609375,0.9182689785957336,1.0,0.0,3.0,1.0,0.0
12219480,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.9990000128746032,0.7048157453536987,0.559299647808075,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8319449424743652,0.3564147651195526,0.3395641148090362,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.8156768679618835,0.3337453007698059,0.2354393154382705,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.7624268531799316,0.2725768983364105,0.2610203325748443,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.7111377716064453,0.2178130745887756,0.9942807555198668,285.529541015625,284.95001220703125,298.8525085449219,288.6471252441406,297.852294921875,298.3796081542969,285.528076171875,1.0,0.5494846701622009,0.4351399540901184,0.4351399540901184,1.0,1.0,-2.869028091430664,0.92164808511734,1.9473800659179688,0.2758500874042511,0.9272457361221312,0.9272457361221312,0.0,146.52084350585938,160.0,36299.5625,0.0,2060.934814453125,1.0,281.8578796386719,284.1991882324219,291.7431945800781,294.1337890625,293.1499938964844,293.1499938964844,281.54998779296875,35071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861758708953857,1.0,0.0,0.0,3.710883378982544,3.710907936096192,9.18856926546141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.86767578125,0.0,1594.9002685546875,1895.4371337890625,0.0,3274.42724609375,0.9182689785957336,1.0,0.0,3.0,1.0,0.0
12219540,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.9990000128746032,0.7011359333992004,0.5695883631706238,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.8289980292320251,0.3585877120494842,0.341885507106781,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8111061453819275,0.3337137699127197,0.2356247007846832,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.7586841583251953,0.2731997370719909,0.261880099773407,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7066735029220581,0.2175377607345581,0.9943565726280212,285.3277893066406,284.95001220703125,298.8416748046875,288.62066650390625,297.8195495605469,298.33721923828125,285.3263244628906,1.0,0.5540830492973328,0.4343465864658355,0.4343465864658355,1.0,1.0,-2.885536193847656,0.9260598421096802,1.959476351737976,0.2766209542751312,0.9306156039237976,0.9306156039237976,0.0,150.5894775390625,148.0,37361.88671875,0.0,2108.48388671875,1.0,281.5576477050781,283.9501647949219,291.6955261230469,294.155029296875,293.1499938964844,293.1499938964844,281.25,35305.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040769934654236,1.0,0.0,0.0,3.737350702285767,3.737375497817993,9.320109484178828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.55615234375,0.0,1627.2213134765625,1895.4371337890625,0.0,3441.5576171875,0.924364686012268,1.0,0.0,3.0,1.0,0.0
12219600,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.9990000128746032,0.7011359333992004,0.5695883631706238,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.8289980292320251,0.3585877120494842,0.341885507106781,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8111061453819275,0.3337137699127197,0.2356247007846832,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.7586841583251953,0.2731997370719909,0.261880099773407,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7066735029220581,0.2175377607345581,0.9943565726280212,285.3277893066406,284.95001220703125,298.8416748046875,288.62066650390625,297.8195495605469,298.33721923828125,285.3263244628906,1.0,0.5540830492973328,0.4343465864658355,0.4343465864658355,1.0,1.0,-2.885536193847656,0.9260598421096802,1.959476351737976,0.2766209542751312,0.9306156039237976,0.9306156039237976,0.0,150.5894775390625,148.0,37361.88671875,0.0,2108.48388671875,1.0,281.5576477050781,283.9501647949219,291.6955261230469,294.155029296875,293.1499938964844,293.1499938964844,281.25,35305.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040769934654236,1.0,0.0,0.0,3.737350702285767,3.737375497817993,9.320109484178828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.55615234375,0.0,1627.2213134765625,1895.4371337890625,0.0,3441.5576171875,0.924364686012268,1.0,0.0,3.0,1.0,0.0
12219660,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9990000128746032,0.6967607736587524,0.568291425704956,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8308582305908203,0.3602988123893738,0.3435763120651245,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8113923668861389,0.3332225978374481,0.2353424727916717,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7594810724258423,0.2733707427978515,0.2621209323406219,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7065204381942749,0.2168163955211639,0.991481065750122,285.1226806640625,284.95001220703125,298.8282165527344,288.59234619140625,297.7896423339844,298.30084228515625,285.1206359863281,1.0,0.5528897047042847,0.4336683452129364,0.4336683452129364,1.0,1.0,-2.8825299739837646,0.9233168363571168,1.9592132568359373,0.274861991405487,0.9312335848808287,0.9312335848808287,0.0,150.05316162109375,136.0,38332.9296875,0.0,2100.78466796875,1.0,281.25750732421875,283.7013244628906,291.64996337890625,294.1690979003906,293.1499938964844,293.1499938964844,280.95001220703125,35559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918310821056366,1.0,0.0,0.0,3.754439115524292,3.7544641494750977,9.405533205608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.67138671875,0.0,1649.1043701171875,1895.4371337890625,0.0,3573.5615234375,0.9283672571182252,1.0,0.0,3.0,1.0,0.0
12219720,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9990000128746032,0.6967607736587524,0.568291425704956,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8308582305908203,0.3602988123893738,0.3435763120651245,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8113923668861389,0.3332225978374481,0.2353424727916717,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7594810724258423,0.2733707427978515,0.2621209323406219,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7065204381942749,0.2168163955211639,0.991481065750122,285.1226806640625,284.95001220703125,298.8282165527344,288.59234619140625,297.7896423339844,298.30084228515625,285.1206359863281,1.0,0.5528897047042847,0.4336683452129364,0.4336683452129364,1.0,1.0,-2.8825299739837646,0.9233168363571168,1.9592132568359373,0.274861991405487,0.9312335848808287,0.9312335848808287,0.0,150.05316162109375,136.0,38332.9296875,0.0,2100.78466796875,1.0,281.25750732421875,283.7013244628906,291.64996337890625,294.1690979003906,293.1499938964844,293.1499938964844,280.95001220703125,35559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918310821056366,1.0,0.0,0.0,3.754439115524292,3.7544641494750977,9.405533205608664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.67138671875,0.0,1649.1043701171875,1895.4371337890625,0.0,3573.5615234375,0.9283672571182252,1.0,0.0,3.0,1.0,0.0
12219780,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6941297054290771,0.5579988360404968,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8365649580955505,0.3617168664932251,0.3448406159877777,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8155126571655273,0.332428365945816,0.2347432821989059,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7639078497886658,0.2732585966587066,0.261942446231842,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7098665237426758,0.215854212641716,0.98678320646286,284.9127502441406,284.95001220703125,298.8127136230469,288.5625,297.7671203613281,298.2769775390625,284.91033935546875,1.0,0.5479193925857544,0.4329901337623596,0.4329901337623596,1.0,1.0,-2.865109205245972,0.9151531457901,1.949956178665161,0.2707310318946838,0.9290308952331544,0.9290308952331544,0.0,145.96592712402344,139.0,39214.02734375,0.0,2051.72705078125,1.0,280.9573974609375,283.4527587890625,291.6098937988281,294.1838684082031,293.1499938964844,293.1499938964844,280.6499938964844,35827.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930521547794342,1.0,0.0,0.0,3.761634349822998,3.761659383773804,9.441617976335692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.85595703125,0.0,1659.6187744140625,1895.4371337890625,0.0,3685.9208984375,0.9301566481590272,1.0,0.0,3.0,1.0,0.0
12219840,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6941297054290771,0.5579988360404968,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8365649580955505,0.3617168664932251,0.3448406159877777,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8155126571655273,0.332428365945816,0.2347432821989059,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7639078497886658,0.2732585966587066,0.261942446231842,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7098665237426758,0.215854212641716,0.98678320646286,284.9127502441406,284.95001220703125,298.8127136230469,288.5625,297.7671203613281,298.2769775390625,284.91033935546875,1.0,0.5479193925857544,0.4329901337623596,0.4329901337623596,1.0,1.0,-2.865109205245972,0.9151531457901,1.949956178665161,0.2707310318946838,0.9290308952331544,0.9290308952331544,0.0,145.96592712402344,139.0,39214.02734375,0.0,2051.72705078125,1.0,280.9573974609375,283.4527587890625,291.6098937988281,294.1838684082031,293.1499938964844,293.1499938964844,280.6499938964844,35827.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930521547794342,1.0,0.0,0.0,3.761634349822998,3.761659383773804,9.441617976335692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.85595703125,0.0,1659.6187744140625,1895.4371337890625,0.0,3685.9208984375,0.9301566481590272,1.0,0.0,3.0,1.0,0.0
12219900,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9990000128746032,0.6934475898742676,0.5548576712608337,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8385111689567566,0.3623618185520172,0.3454498648643493,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8166213035583496,0.3319586813449859,0.2344217300415039,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7652313113212585,0.2731430232524872,0.2618276178836822,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7106384634971619,0.2153252810239792,0.9843478798866272,284.7601013183594,284.95001220703125,298.8043212890625,288.547119140625,297.7574157714844,298.2676086425781,284.7506408691406,1.0,0.5465343594551086,0.43265101313591,0.43265101313591,1.0,1.0,-2.858602285385132,0.9119228720664978,1.9466793537139893,0.2688070237636566,0.9262829422950744,0.9262829422950744,0.0,144.67791748046875,139.0,40065.66796875,0.0,2034.7181396484373,1.0,280.6983642578125,283.2624816894531,291.61572265625,294.2900390625,293.1499938964844,293.1499938964844,280.6499938964844,35979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384351372718812,1.0,0.0,0.0,3.761475324630737,3.761500597000122,9.440820463169076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.68310546875,0.0,1660.60595703125,1895.4371337890625,0.0,3758.206298828125,0.930189311504364,1.0,0.0,3.0,1.0,0.0
12219960,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.9990000128746032,0.6924628019332886,0.5535099506378174,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8395520448684692,0.3629372715950012,0.3459731042385101,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.8168165683746338,0.331411600112915,0.2340288162231445,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7656749486923218,0.2729646861553192,0.261646568775177,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.7105714082717896,0.2147433459758758,0.981685221195221,284.7055969238281,284.95001220703125,298.79559326171875,288.531494140625,297.74761962890625,298.2575988769531,284.7037658691406,1.0,0.5455707311630249,0.4326440691947937,0.4326440691947937,1.0,1.0,-2.8537187576293945,0.9100158214569092,1.943703055381775,0.2679636180400848,0.9240593314170836,0.9240593314170836,0.0,144.05075073242188,142.0,40093.66015625,0.0,2023.64404296875,1.0,280.65740966796875,283.2101135253906,291.5721435546875,294.197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36107.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413475394248962,1.0,0.0,0.0,3.75842809677124,3.758453130722046,9.425529583495518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.654296875,0.0,1658.0050048828125,1895.4371337890625,0.0,3784.690673828125,0.9296196103096008,1.0,0.0,3.0,1.0,0.0
12220020,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.9990000128746032,0.6893784999847412,0.5536987781524658,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8402531147003174,0.3639963567256927,0.3470095694065094,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.8158467411994934,0.3302241861820221,0.2332341820001602,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.7652153372764587,0.2725184857845306,0.261264443397522,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.7091415524482727,0.2135001420974731,0.9762869477272034,284.5074157714844,284.95001220703125,298.7773742675781,288.4997253417969,297.72821044921875,298.23797607421875,284.5059509277344,1.0,0.544715940952301,0.4326301515102386,0.4326301515102386,1.0,1.0,-2.847285509109497,0.9075571298599244,1.9397283792495728,0.2669064998626709,0.916510820388794,0.916510820388794,0.0,143.8704376220703,145.0,40996.99609375,0.0,2012.2427978515625,1.0,280.357421875,282.9766540527344,291.5379638671875,294.2169189453125,293.1499938964844,293.1499938964844,280.04998779296875,36394.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862630844116,1.0,0.0,0.0,3.74459171295166,3.744616746902466,9.35625905640336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.732421875,0.0,1644.0015869140625,1895.4371337890625,0.0,3878.140625,0.9267035722732544,1.0,0.0,3.0,1.0,0.0
12220080,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.9990000128746032,0.6893784999847412,0.5536987781524658,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8402531147003174,0.3639963567256927,0.3470095694065094,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.8158467411994934,0.3302241861820221,0.2332341820001602,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.7652153372764587,0.2725184857845306,0.261264443397522,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.7091415524482727,0.2135001420974731,0.9762869477272034,284.5074157714844,284.95001220703125,298.7773742675781,288.4997253417969,297.72821044921875,298.23797607421875,284.5059509277344,1.0,0.544715940952301,0.4326301515102386,0.4326301515102386,1.0,1.0,-2.847285509109497,0.9075571298599244,1.9397283792495728,0.2669064998626709,0.916510820388794,0.916510820388794,0.0,143.8704376220703,145.0,40996.99609375,0.0,2012.2427978515625,1.0,280.357421875,282.9766540527344,291.5379638671875,294.2169189453125,293.1499938964844,293.1499938964844,280.04998779296875,36394.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862630844116,1.0,0.0,0.0,3.74459171295166,3.744616746902466,9.35625905640336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.732421875,0.0,1644.0015869140625,1895.4371337890625,0.0,3878.140625,0.9267035722732544,1.0,0.0,3.0,1.0,0.0
12220140,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3170166015625,0.9990000128746032,0.684522271156311,0.5568580627441406,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.8394630551338196,0.3649162650108337,0.3479487001895904,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3173828125,0.8133938312530518,0.3289014101028442,0.232368066906929,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175354003906,0.7633121013641357,0.2719421088695526,0.2607929706573486,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178405761719,0.7062497735023499,0.212122157216072,0.9704753756523132,284.31719970703125,284.95001220703125,298.75860595703125,288.467529296875,297.7098083496094,298.2199401855469,284.3160705566406,1.0,0.5448675751686096,0.4326162338256836,0.4326162338256836,1.0,1.0,-2.8436167240142822,0.9061403274536132,1.937476396560669,0.2662973403930664,0.9064819812774658,0.9064819812774658,0.0,144.77310180664062,133.0,41901.36328125,0.0,2010.63671875,1.0,280.0575561523437,282.75201416015625,291.5051574707031,294.2389831542969,293.1499938964844,293.1499938964844,279.75,36694.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619064331054688,1.0,0.0,0.0,3.719630002975464,3.7196547985076895,9.231935678144508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7490234375,0.0,1617.3179931640625,1895.4371337890625,0.0,3969.561767578125,0.9213079810142516,1.0,0.0,3.0,1.0,0.0
12220200,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3170166015625,0.9990000128746032,0.684522271156311,0.5568580627441406,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.8394630551338196,0.3649162650108337,0.3479487001895904,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3173828125,0.8133938312530518,0.3289014101028442,0.232368066906929,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175354003906,0.7633121013641357,0.2719421088695526,0.2607929706573486,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178405761719,0.7062497735023499,0.212122157216072,0.9704753756523132,284.31719970703125,284.95001220703125,298.75860595703125,288.467529296875,297.7098083496094,298.2199401855469,284.3160705566406,1.0,0.5448675751686096,0.4326162338256836,0.4326162338256836,1.0,1.0,-2.8436167240142822,0.9061403274536132,1.937476396560669,0.2662973403930664,0.9064819812774658,0.9064819812774658,0.0,144.77310180664062,133.0,41901.36328125,0.0,2010.63671875,1.0,280.0575561523437,282.75201416015625,291.5051574707031,294.2389831542969,293.1499938964844,293.1499938964844,279.75,36694.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619064331054688,1.0,0.0,0.0,3.719630002975464,3.7196547985076895,9.231935678144508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7490234375,0.0,1617.3179931640625,1895.4371337890625,0.0,3969.561767578125,0.9213079810142516,1.0,0.0,3.0,1.0,0.0
