time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220397949219,0.9990000128746032,0.6794809699058533,0.5501664876937866,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224670410156,0.8431832790374756,0.3656644821166992,0.3486135601997375,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12255859375,0.8153550028800964,0.3274221122264862,0.2313079535961151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.122802734375,0.7656679153442383,0.2712104022502899,0.2600588798522949,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12322998046875,0.7074166536331177,0.2105712592601776,0.9633288979530334,284.122314453125,284.95001220703125,298.73974609375,288.435302734375,297.6929931640625,298.20513916015625,284.1204528808594,1.0,0.5403565168380737,0.4324878752231598,0.4324878752231598,1.0,1.0,-2.825649738311768,0.8990440368652344,1.926605582237244,0.2634947001934051,0.8938536643981934,0.8938536643981934,0.0,141.9221649169922,136.0,42676.859375,0.0,1967.7403564453125,1.0,279.7578125,282.5303955078125,291.4718017578125,294.2577819824219,293.1499938964844,293.1499938964844,280.04998779296875,37023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719111323356628,1.0,0.0,0.0,3.68254327774048,3.682567834854126,9.048758329299744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.38818359375,0.0,1577.4061279296875,1895.4371337890625,0.0,4058.02294921875,0.9132279753684998,1.0,0.0,3.0,1.0,0.0
12220320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220397949219,0.9990000128746032,0.6794809699058533,0.5501664876937866,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224670410156,0.8431832790374756,0.3656644821166992,0.3486135601997375,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12255859375,0.8153550028800964,0.3274221122264862,0.2313079535961151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.122802734375,0.7656679153442383,0.2712104022502899,0.2600588798522949,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12322998046875,0.7074166536331177,0.2105712592601776,0.9633288979530334,284.122314453125,284.95001220703125,298.73974609375,288.435302734375,297.6929931640625,298.20513916015625,284.1204528808594,1.0,0.5403565168380737,0.4324878752231598,0.4324878752231598,1.0,1.0,-2.825649738311768,0.8990440368652344,1.926605582237244,0.2634947001934051,0.8938536643981934,0.8938536643981934,0.0,141.9221649169922,136.0,42676.859375,0.0,1967.7403564453125,1.0,279.7578125,282.5303955078125,291.4718017578125,294.2577819824219,293.1499938964844,293.1499938964844,280.04998779296875,37023.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719111323356628,1.0,0.0,0.0,3.68254327774048,3.682567834854126,9.048758329299744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.38818359375,0.0,1577.4061279296875,1895.4371337890625,0.0,4058.02294921875,0.9132279753684998,1.0,0.0,3.0,1.0,0.0
12220380,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.9990000128746032,0.6784657835960388,0.546207070350647,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.8461724519729614,0.3675873577594757,0.3499755859375,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973327636719,0.8166681528091431,0.3272095024585724,0.2308086901903152,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.7673238515853882,0.2713905870914459,0.259863793849945,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29669189453125,0.7079199552536011,0.2098071426153183,0.958336591720581,284.2975769042969,284.95001220703125,298.7213134765625,288.40338134765625,297.6845092773437,298.2019348144531,284.2992553710937,1.0,0.5383380055427551,0.432359516620636,0.432359516620636,1.0,1.0,-2.8156721591949463,0.8949974775314331,1.9206748008728027,0.2614467740058899,0.8865492939949036,0.8865492939949036,0.0,140.25489807128906,139.0,41356.9765625,0.0,1943.7501220703125,1.0,280.0422668457031,282.7503967285156,291.3486022949219,293.983154296875,293.1499938964844,293.1499938964844,280.3500061035156,36984.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956659197807312,1.0,0.0,0.0,3.64504337310791,3.6450674533844,8.865407608027454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.39501953125,0.0,1535.0157470703125,1895.4371337890625,0.0,3922.750244140625,0.904859721660614,1.0,0.0,3.0,1.0,0.0
12220440,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.9990000128746032,0.6784657835960388,0.546207070350647,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.8461724519729614,0.3675873577594757,0.3499755859375,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973327636719,0.8166681528091431,0.3272095024585724,0.2308086901903152,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.7673238515853882,0.2713905870914459,0.259863793849945,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29669189453125,0.7079199552536011,0.2098071426153183,0.958336591720581,284.2975769042969,284.95001220703125,298.7213134765625,288.40338134765625,297.6845092773437,298.2019348144531,284.2992553710937,1.0,0.5383380055427551,0.432359516620636,0.432359516620636,1.0,1.0,-2.8156721591949463,0.8949974775314331,1.9206748008728027,0.2614467740058899,0.8865492939949036,0.8865492939949036,0.0,140.25489807128906,139.0,41356.9765625,0.0,1943.7501220703125,1.0,280.0422668457031,282.7503967285156,291.3486022949219,293.983154296875,293.1499938964844,293.1499938964844,280.3500061035156,36984.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956659197807312,1.0,0.0,0.0,3.64504337310791,3.6450674533844,8.865407608027454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.39501953125,0.0,1535.0157470703125,1895.4371337890625,0.0,3922.750244140625,0.904859721660614,1.0,0.0,3.0,1.0,0.0
12220500,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.9990000128746032,0.6789705753326416,0.5448144674301147,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.8477751016616821,0.3690249323844909,0.3511545360088348,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410400390625,0.8174899816513062,0.3276090025901794,0.2309530079364776,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.7682860493659973,0.2718740403652191,0.2601735889911651,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.7083773612976074,0.2098046988248825,0.957655906677246,284.4423522949219,284.95001220703125,298.71240234375,288.3876647949219,297.6835327148437,298.2047119140625,284.4518737792969,1.0,0.5380256175994873,0.4322953224182129,0.4322953224182129,1.0,1.0,-2.815138101577759,0.8946524262428284,1.9204857349395752,0.2611749172210693,0.8845611810684204,0.8845611810684204,0.0,139.78250122070312,139.0,40370.08203125,0.0,1940.63427734375,1.0,280.2984619140625,282.93798828125,291.29559326171875,293.8059997558594,293.1499938964844,293.1499938964844,280.3500061035156,36893.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454812407493592,1.0,0.0,0.0,3.628397226333618,3.6284213066101074,8.784619467405719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.345703125,0.0,1515.909423828125,1895.4371337890625,0.0,3822.16357421875,0.901126265525818,1.0,0.0,3.0,1.0,0.0
12220560,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.9990000128746032,0.6799381375312805,0.5436100959777832,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.8495259284973145,0.3707002997398376,0.3526367247104645,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.8184836506843567,0.3282553255558014,0.2313316017389297,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.7694125771522522,0.2725618779659271,0.2607352137565613,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.7090482115745544,0.210012674331665,0.958135187625885,284.498046875,284.95001220703125,298.70379638671875,288.37213134765625,297.68438720703125,298.2098693847656,284.50006103515625,1.0,0.5381373167037964,0.4323241114616394,0.4323241114616394,1.0,1.0,-2.817173719406128,0.8954769372940063,1.9216967821121216,0.261505514383316,0.8821516633033752,0.8821516633033752,0.0,139.4672088623047,142.0,40213.625,0.0,1942.3704833984373,1.0,280.3417053222656,282.9970703125,291.3031005859375,293.8446655273437,293.1499938964844,293.1499938964844,280.6499938964844,36808.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394017457962036,1.0,0.0,0.0,3.614145040512085,3.614168882369995,8.715744002074644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.4150390625,0.0,1499.62939453125,1895.4371337890625,0.0,3767.003662109375,0.8978537321090698,1.0,0.0,3.0,1.0,0.0
12220620,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.9990000128746032,0.6824764013290405,0.5424959063529968,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.852714478969574,0.3744516372680664,0.3560200333595276,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.8201944231987,0.3299375474452972,0.2323971688747406,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.7714307308197021,0.2742901146411896,0.2622354924678802,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7102981805801392,0.2108135819435119,0.9610689878463744,284.70147705078125,284.95001220703125,298.687744140625,288.3419494628906,297.6889038085937,298.22344970703125,284.7036437988281,1.0,0.5394065380096436,0.4323816895484924,0.4323816895484924,1.0,1.0,-2.826504230499268,0.8991380333900452,1.9273661375045776,0.2630341351032257,0.8804875612258911,0.8804875612258911,0.0,139.45150756835938,145.0,39181.5,0.0,1957.2337646484373,1.0,280.641357421875,283.2440490722656,291.2826538085937,293.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,36559.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246994853019714,1.0,0.0,0.0,3.592426061630249,3.59244966506958,8.611305588601681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.8330078125,0.0,1474.1768798828125,1895.4371337890625,0.0,3632.46337890625,0.8928403854370117,1.0,0.0,3.0,1.0,0.0
12220680,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.9990000128746032,0.6824764013290405,0.5424959063529968,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.852714478969574,0.3744516372680664,0.3560200333595276,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.8201944231987,0.3299375474452972,0.2323971688747406,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.7714307308197021,0.2742901146411896,0.2622354924678802,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7102981805801392,0.2108135819435119,0.9610689878463744,284.70147705078125,284.95001220703125,298.687744140625,288.3419494628906,297.6889038085937,298.22344970703125,284.7036437988281,1.0,0.5394065380096436,0.4323816895484924,0.4323816895484924,1.0,1.0,-2.826504230499268,0.8991380333900452,1.9273661375045776,0.2630341351032257,0.8804875612258911,0.8804875612258911,0.0,139.45150756835938,145.0,39181.5,0.0,1957.2337646484373,1.0,280.641357421875,283.2440490722656,291.2826538085937,293.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,36559.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246994853019714,1.0,0.0,0.0,3.592426061630249,3.59244966506958,8.611305588601681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.8330078125,0.0,1474.1768798828125,1895.4371337890625,0.0,3632.46337890625,0.8928403854370117,1.0,0.0,3.0,1.0,0.0
12220740,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6853832602500916,0.5429023504257202,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8554674983024597,0.3785958886146545,0.3598360419273376,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8215102553367615,0.3319840729236603,0.2337658405303955,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7730967998504639,0.2763579487800598,0.2641156613826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7113388180732727,0.2119768857955932,0.9659367203712464,284.90509033203125,284.95001220703125,298.6736145019531,288.3132019042969,297.6960754394531,298.23980712890625,284.9072570800781,1.0,0.5418024063110352,0.4324392974376678,0.4324392974376678,1.0,1.0,-2.841329336166382,0.9048720002174376,1.9364572763442995,0.2654311060905456,0.8815392851829529,0.8815392851829529,0.0,140.13218688964844,148.0,38234.5859375,0.0,1984.4385986328125,1.0,280.9411926269531,283.48876953125,291.2646179199219,293.67596435546875,293.1499938964844,293.1499938964844,281.25,36270.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122855067253112,1.0,0.0,0.0,3.58149528503418,3.581518650054932,8.558980653106119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.74609375,0.0,1460.2679443359375,1895.4371337890625,0.0,3517.8017578125,0.8901979327201843,1.0,0.0,3.0,1.0,0.0
12220800,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6853832602500916,0.5429023504257202,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8554674983024597,0.3785958886146545,0.3598360419273376,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8215102553367615,0.3319840729236603,0.2337658405303955,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7730967998504639,0.2763579487800598,0.2641156613826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7113388180732727,0.2119768857955932,0.9659367203712464,284.90509033203125,284.95001220703125,298.6736145019531,288.3132019042969,297.6960754394531,298.23980712890625,284.9072570800781,1.0,0.5418024063110352,0.4324392974376678,0.4324392974376678,1.0,1.0,-2.841329336166382,0.9048720002174376,1.9364572763442995,0.2654311060905456,0.8815392851829529,0.8815392851829529,0.0,140.13218688964844,148.0,38234.5859375,0.0,1984.4385986328125,1.0,280.9411926269531,283.48876953125,291.2646179199219,293.67596435546875,293.1499938964844,293.1499938964844,281.25,36270.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122855067253112,1.0,0.0,0.0,3.58149528503418,3.581518650054932,8.558980653106119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.74609375,0.0,1460.2679443359375,1895.4371337890625,0.0,3517.8017578125,0.8901979327201843,1.0,0.0,3.0,1.0,0.0
12220860,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9990000128746032,0.6883634328842163,0.5445947051048279,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8577837347984314,0.3830249011516571,0.3639544248580932,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8224294781684875,0.3342836797237396,0.2353361397981643,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.774391233921051,0.2786617279052734,0.2662530243396759,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7121052742004395,0.2133758068084716,0.9720503687858582,285.10919189453125,284.95001220703125,298.66192626953125,288.28619384765625,297.70428466796875,298.2572326660156,285.1112365722656,1.0,0.5450477004051208,0.4319997429847717,0.4319997429847717,1.0,1.0,-2.860113859176636,0.9109824299812316,1.9491313695907595,0.2673341035842895,0.885308563709259,0.885308563709259,0.0,141.37948608398438,151.0,37397.37109375,0.0,2021.14892578125,1.0,281.2411499023437,283.7318420410156,291.24481201171875,293.6022644042969,293.1499938964844,293.1499938964844,281.54998779296875,35961.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012817740440368,1.0,0.0,0.0,3.5821003913879395,3.5821237564086914,8.561873414691945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.33203125,0.0,1458.649169921875,1895.4371337890625,0.0,3415.52978515625,0.8901115655899048,1.0,0.0,3.0,1.0,0.0
12220920,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9990000128746032,0.6883634328842163,0.5445947051048279,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8577837347984314,0.3830249011516571,0.3639544248580932,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8224294781684875,0.3342836797237396,0.2353361397981643,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.774391233921051,0.2786617279052734,0.2662530243396759,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7121052742004395,0.2133758068084716,0.9720503687858582,285.10919189453125,284.95001220703125,298.66192626953125,288.28619384765625,297.70428466796875,298.2572326660156,285.1112365722656,1.0,0.5450477004051208,0.4319997429847717,0.4319997429847717,1.0,1.0,-2.860113859176636,0.9109824299812316,1.9491313695907595,0.2673341035842895,0.885308563709259,0.885308563709259,0.0,141.37948608398438,151.0,37397.37109375,0.0,2021.14892578125,1.0,281.2411499023437,283.7318420410156,291.24481201171875,293.6022644042969,293.1499938964844,293.1499938964844,281.54998779296875,35961.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012817740440368,1.0,0.0,0.0,3.5821003913879395,3.5821237564086914,8.561873414691945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.33203125,0.0,1458.649169921875,1895.4371337890625,0.0,3415.52978515625,0.8901115655899048,1.0,0.0,3.0,1.0,0.0
12220980,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.9990000128746032,0.6914168000221252,0.5472120046615601,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8598114252090454,0.3877273797988891,0.3683407306671142,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.8230984807014465,0.3368273973464966,0.2370847463607788,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.7754431366920471,0.281181275844574,0.2686069905757904,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.712690532207489,0.2149711847305297,0.9791240692138672,285.3198547363281,284.95001220703125,298.6531982421875,288.2613220214844,297.7138671875,298.27520751953125,285.32196044921875,1.0,0.5489358901977539,0.4315601885318756,0.4315601885318756,1.0,1.0,-2.8819615840911865,0.9181919693946838,1.963769555091858,0.2696556150913238,0.8919524550437927,0.8919524550437927,0.0,143.04893493652344,154.0,36743.9296875,0.0,2065.45751953125,1.0,281.54119873046875,283.9805603027344,291.2278747558594,293.5426940917969,293.1499938964844,293.1499938964844,281.8500061035156,35641.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917461633682251,1.0,0.0,0.0,3.5946855545043945,3.5947089195251465,8.62214051267074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.64111328125,0.0,1469.8541259765625,1895.4371337890625,0.0,3326.53369140625,0.8926907181739807,1.0,0.0,3.0,1.0,0.0
12221040,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.9990000128746032,0.6914168000221252,0.5472120046615601,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8598114252090454,0.3877273797988891,0.3683407306671142,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.8230984807014465,0.3368273973464966,0.2370847463607788,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.7754431366920471,0.281181275844574,0.2686069905757904,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.712690532207489,0.2149711847305297,0.9791240692138672,285.3198547363281,284.95001220703125,298.6531982421875,288.2613220214844,297.7138671875,298.27520751953125,285.32196044921875,1.0,0.5489358901977539,0.4315601885318756,0.4315601885318756,1.0,1.0,-2.8819615840911865,0.9181919693946838,1.963769555091858,0.2696556150913238,0.8919524550437927,0.8919524550437927,0.0,143.04893493652344,154.0,36743.9296875,0.0,2065.45751953125,1.0,281.54119873046875,283.9805603027344,291.2278747558594,293.5426940917969,293.1499938964844,293.1499938964844,281.8500061035156,35641.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917461633682251,1.0,0.0,0.0,3.5946855545043945,3.5947089195251465,8.62214051267074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.64111328125,0.0,1469.8541259765625,1895.4371337890625,0.0,3326.53369140625,0.8926907181739807,1.0,0.0,3.0,1.0,0.0
12221100,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.9990000128746032,0.6929330825805664,0.5488487482070923,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.8606917858123779,0.3901537954807281,0.370591253042221,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8233107328414917,0.3381565511226654,0.2379908114671707,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7758540511131287,0.282498836517334,0.2698316574096679,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.7128912210464478,0.2158212512731552,0.982882797718048,285.47052001953125,284.95001220703125,298.65008544921875,288.24981689453125,297.7188720703125,298.2839050292969,285.4801940917969,1.0,0.5510679483413696,0.4313404262065887,0.4313404262065887,1.0,1.0,-2.893711566925049,0.9220992922782898,1.9716122150421145,0.2709375023841858,0.8968783020973206,0.8968783020973206,0.0,144.02577209472656,154.0,36078.28515625,0.0,2089.923828125,1.0,281.7973327636719,284.1691589355469,291.1937255859375,293.4185485839844,293.1499938964844,293.1499938964844,281.8500061035156,35471.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885047972202301,1.0,0.0,0.0,3.605175256729126,3.605198860168457,8.672535614095978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.14892578125,0.0,1479.9638671875,1895.4371337890625,0.0,3263.86767578125,0.8949482440948486,1.0,0.0,3.0,1.0,0.0
12221160,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.9990000128746032,0.6945275068283081,0.5504711866378784,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.8616694808006287,0.3926652371883392,0.3729667067527771,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8236196637153625,0.339561402797699,0.2389820516109466,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.7763600945472717,0.2838830649852752,0.2711499035358429,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.713184118270874,0.2167296558618545,0.9870074391365052,285.5277404785156,284.95001220703125,298.6479187011719,288.23895263671875,297.72442626953125,298.2931213378906,285.5297241210937,1.0,0.5533172488212585,0.4309960603713989,0.4309960603713989,1.0,1.0,-2.906249046325684,0.9260226488113404,1.9802265167236328,0.2720552384853363,0.901351034641266,0.901351034641266,0.0,145.03114318847656,157.0,36133.35546875,0.0,2116.043701171875,1.0,281.8414611816406,284.2245788574219,291.21160888671875,293.4881591796875,293.1499938964844,293.1499938964844,281.54998779296875,35333.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834710717201233,1.0,0.0,0.0,3.61880111694336,3.6188247203826895,8.738215342418698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.7705078125,0.0,1493.7930908203125,1895.4371337890625,0.0,3249.100830078125,0.8978602290153503,1.0,0.0,3.0,1.0,0.0
12221220,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.6942822337150574,0.5559478998184204,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.8618722558021545,0.3963848352432251,0.3769455254077911,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.8225529789924622,0.3410055637359619,0.2403578907251358,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.7757467031478882,0.2856515347957611,0.2732103168964386,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7123035192489624,0.2177412807941436,0.9931392669677734,285.3591613769531,284.95001220703125,298.6466064453125,288.21942138671875,297.7237548828125,298.2931823730469,285.3581848144531,1.0,0.5579007267951965,0.4303073287010193,0.4303073287010193,1.0,1.0,-2.929120779037476,0.9329716563224792,1.996149063110352,0.2739801406860351,0.9054383635520936,0.9054383635520936,0.0,147.70704650878906,160.0,37275.09765625,0.0,2168.41064453125,1.0,281.5579833984375,284.00714111328125,291.2940979003906,293.7114562988281,293.1499938964844,293.1499938964844,281.25,35404.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032500982284546,1.0,0.0,0.0,3.641769409179688,3.6417932510375977,8.849488608575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.35595703125,0.0,1519.582275390625,1895.4371337890625,0.0,3433.861083984375,0.9030159711837769,1.0,0.0,3.0,1.0,0.0
12221280,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.6942822337150574,0.5559478998184204,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.8618722558021545,0.3963848352432251,0.3769455254077911,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.8225529789924622,0.3410055637359619,0.2403578907251358,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.7757467031478882,0.2856515347957611,0.2732103168964386,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7123035192489624,0.2177412807941436,0.9931392669677734,285.3591613769531,284.95001220703125,298.6466064453125,288.21942138671875,297.7237548828125,298.2931823730469,285.3581848144531,1.0,0.5579007267951965,0.4303073287010193,0.4303073287010193,1.0,1.0,-2.929120779037476,0.9329716563224792,1.996149063110352,0.2739801406860351,0.9054383635520936,0.9054383635520936,0.0,147.70704650878906,160.0,37275.09765625,0.0,2168.41064453125,1.0,281.5579833984375,284.00714111328125,291.2940979003906,293.7114562988281,293.1499938964844,293.1499938964844,281.25,35404.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032500982284546,1.0,0.0,0.0,3.641769409179688,3.6417932510375977,8.849488608575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.35595703125,0.0,1519.582275390625,1895.4371337890625,0.0,3433.861083984375,0.9030159711837769,1.0,0.0,3.0,1.0,0.0
12221340,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.6898724436759949,0.5644909739494324,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8595420122146606,0.3988410234451294,0.3796100616455078,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8190176486968994,0.3411294817924499,0.2407158017158508,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.7726969718933105,0.2863531112670898,0.274197906255722,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7090209722518921,0.2177789956331253,0.9948288202285768,285.17022705078125,284.95001220703125,298.6497497558594,288.2030944824219,297.71502685546875,298.27947998046875,285.1691589355469,1.0,0.5622156262397766,0.4296185970306396,0.4296185970306396,1.0,1.0,-2.9462459087371826,0.937739372253418,2.0085065364837646,0.2749964296817779,0.9068009257316588,0.9068009257316588,0.0,151.20848083496094,148.0,38392.52734375,0.0,2215.63134765625,1.0,281.2582397460937,283.76959228515625,291.2865600585937,293.794189453125,293.1499938964844,293.1499938964844,280.95001220703125,35581.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236701726913452,1.0,0.0,0.0,3.657988786697388,3.658012628555298,8.928489592108235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.49169921875,0.0,1538.93310546875,1895.4371337890625,0.0,3622.98974609375,0.9067605137825012,1.0,0.0,3.0,1.0,0.0
12221400,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.6898724436759949,0.5644909739494324,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8595420122146606,0.3988410234451294,0.3796100616455078,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8190176486968994,0.3411294817924499,0.2407158017158508,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.7726969718933105,0.2863531112670898,0.274197906255722,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7090209722518921,0.2177789956331253,0.9948288202285768,285.17022705078125,284.95001220703125,298.6497497558594,288.2030944824219,297.71502685546875,298.27947998046875,285.1691589355469,1.0,0.5622156262397766,0.4296185970306396,0.4296185970306396,1.0,1.0,-2.9462459087371826,0.937739372253418,2.0085065364837646,0.2749964296817779,0.9068009257316588,0.9068009257316588,0.0,151.20848083496094,148.0,38392.52734375,0.0,2215.63134765625,1.0,281.2582397460937,283.76959228515625,291.2865600585937,293.794189453125,293.1499938964844,293.1499938964844,280.95001220703125,35581.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236701726913452,1.0,0.0,0.0,3.657988786697388,3.658012628555298,8.928489592108235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.49169921875,0.0,1538.93310546875,1895.4371337890625,0.0,3622.98974609375,0.9067605137825012,1.0,0.0,3.0,1.0,0.0
12221460,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6840815544128418,0.5624939799308777,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.861868143081665,0.4005980491638183,0.3813784122467041,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8195791840553284,0.3405313491821289,0.2403881549835205,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7737780213356018,0.2864123582839966,0.2743607461452484,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7093096971511841,0.2171218246221542,0.9924734234809875,284.9772644042969,284.95001220703125,298.6578369140625,288.1903076171875,297.7068176269531,298.2651062011719,284.9754333496094,1.0,0.5608476400375366,0.4288589060306549,0.4288589060306549,1.0,1.0,-2.942969560623169,0.93467915058136,2.008290529251098,0.2730037569999695,0.9055806398391724,0.9055806398391724,0.0,150.43104553222656,136.0,39427.953125,0.0,2206.009765625,1.0,280.9581604003906,283.5322265625,291.25653076171875,293.8330383300781,293.1499938964844,293.1499938964844,280.6499938964844,35806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939759075641632,1.0,0.0,0.0,3.665895938873291,3.66592001914978,8.967131179815624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.17919921875,0.0,1549.4725341796875,1895.4371337890625,0.0,3770.254150390625,0.9086799621582032,1.0,0.0,3.0,1.0,0.0
12221520,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6840815544128418,0.5624939799308777,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.861868143081665,0.4005980491638183,0.3813784122467041,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8195791840553284,0.3405313491821289,0.2403881549835205,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7737780213356018,0.2864123582839966,0.2743607461452484,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7093096971511841,0.2171218246221542,0.9924734234809875,284.9772644042969,284.95001220703125,298.6578369140625,288.1903076171875,297.7068176269531,298.2651062011719,284.9754333496094,1.0,0.5608476400375366,0.4288589060306549,0.4288589060306549,1.0,1.0,-2.942969560623169,0.93467915058136,2.008290529251098,0.2730037569999695,0.9055806398391724,0.9055806398391724,0.0,150.43104553222656,136.0,39427.953125,0.0,2206.009765625,1.0,280.9581604003906,283.5322265625,291.25653076171875,293.8330383300781,293.1499938964844,293.1499938964844,280.6499938964844,35806.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939759075641632,1.0,0.0,0.0,3.665895938873291,3.66592001914978,8.967131179815624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.17919921875,0.0,1549.4725341796875,1895.4371337890625,0.0,3770.254150390625,0.9086799621582032,1.0,0.0,3.0,1.0,0.0
12221580,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9990000128746032,0.6800242066383362,0.5520583391189575,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.8681674599647522,0.4019262492656708,0.3825851678848266,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.823600709438324,0.3395247459411621,0.2396533042192459,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7783603072166443,0.2860827445983886,0.2739985585212707,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7126038074493408,0.2160521298646927,0.9874348044395448,284.7742004394531,284.95001220703125,298.6714172363281,288.1814270019531,297.69976806640625,298.25054931640625,284.7719421386719,1.0,0.5557289719581604,0.4280992150306701,0.4280992150306701,1.0,1.0,-2.924514055252075,0.9259596467018129,1.9985543489456177,0.2685495316982269,0.901587188243866,0.901587188243866,0.0,146.27877807617188,124.0,40302.0234375,0.0,2153.36572265625,1.0,280.6581115722656,283.2908935546875,291.2303466796875,293.862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36073.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952198565006256,1.0,0.0,0.0,3.6639771461486816,3.664001226425171,8.957746899795893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.81591796875,0.0,1549.32470703125,1895.4371337890625,0.0,3882.7470703125,0.9084292650222778,1.0,0.0,3.0,1.0,0.0
12221640,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9990000128746032,0.6800242066383362,0.5520583391189575,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.8681674599647522,0.4019262492656708,0.3825851678848266,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.823600709438324,0.3395247459411621,0.2396533042192459,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7783603072166443,0.2860827445983886,0.2739985585212707,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7126038074493408,0.2160521298646927,0.9874348044395448,284.7742004394531,284.95001220703125,298.6714172363281,288.1814270019531,297.69976806640625,298.25054931640625,284.7719421386719,1.0,0.5557289719581604,0.4280992150306701,0.4280992150306701,1.0,1.0,-2.924514055252075,0.9259596467018129,1.9985543489456177,0.2685495316982269,0.901587188243866,0.901587188243866,0.0,146.27877807617188,124.0,40302.0234375,0.0,2153.36572265625,1.0,280.6581115722656,283.2908935546875,291.2303466796875,293.862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36073.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952198565006256,1.0,0.0,0.0,3.6639771461486816,3.664001226425171,8.957746899795893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.81591796875,0.0,1549.32470703125,1895.4371337890625,0.0,3882.7470703125,0.9084292650222778,1.0,0.0,3.0,1.0,0.0
12221700,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9990000128746032,0.6788650155067444,0.5443982481956482,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.8726244568824768,0.4024835228919983,0.3830721080303192,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.8267064094543457,0.3389250040054321,0.2392063289880752,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.7817899584770203,0.2858235239982605,0.2737045884132385,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.7151678204536438,0.2154408544301986,0.984397292137146,284.623779296875,284.95001220703125,298.680419921875,288.1785888671875,297.6966247558594,298.2430114746094,284.6141662597656,1.0,0.5521112680435181,0.4277193546295166,0.4277193546295166,1.0,1.0,-2.9113550186157227,0.9201368689537048,1.991218090057373,0.2657117247581482,0.8979563117027283,0.8979563117027283,0.0,143.2868194580078,124.0,41084.640625,0.0,2116.04541015625,1.0,280.40093994140625,283.10400390625,291.2443542480469,293.97369384765625,293.1499938964844,293.1499938964844,280.3500061035156,36234.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595994353294371,1.0,0.0,0.0,3.659059762954712,3.65908408164978,8.933719755077618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.45654296875,0.0,1545.030517578125,1895.4371337890625,0.0,3949.01416015625,0.9074034690856934,1.0,0.0,3.0,1.0,0.0
12221760,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.9990000128746032,0.6782387495040894,0.5355768203735352,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.8777182698249817,0.4029459357261657,0.3834053575992584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.8303108215332031,0.3382325172424316,0.2386494427919387,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7857587337493896,0.2854842841625213,0.2732864916324615,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.7181243300437927,0.2147756367921829,0.9809198975563048,284.563720703125,284.95001220703125,298.69097900390625,288.1768493652344,297.69384765625,298.2348022460937,284.56121826171875,1.0,0.5479161143302917,0.4277189970016479,0.4277189970016479,1.0,1.0,-2.8958048820495605,0.9142654538154602,1.981539487838745,0.2633495330810547,0.8947337865829468,0.8947337865829468,0.0,139.87152099609375,127.0,41007.7890625,0.0,2072.931396484375,1.0,280.35821533203125,283.0468139648437,291.21160888671875,293.88751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36376.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96177875995636,1.0,0.0,0.0,3.65085506439209,3.650879144668579,8.893699714462855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.021484375,0.0,1536.9365234375,1895.4371337890625,0.0,3968.42578125,0.9057002067565918,1.0,0.0,3.0,1.0,0.0
12221820,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.9990000128746032,0.6804436445236206,0.5249878168106079,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8849303722381592,0.4051815867424011,0.3849616944789886,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8350014090538025,0.3381742238998413,0.2382008135318756,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.7909932732582092,0.2857833504676819,0.2731216847896576,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7217151522636414,0.2142994552850723,0.9768297672271729,284.7213134765625,284.95001220703125,298.71697998046875,288.1768493652344,297.6982116699219,298.2299194335937,284.72235107421875,1.0,0.5436674356460571,0.4277182519435882,0.4277182519435882,1.0,1.0,-2.879269599914551,0.9081068634986876,1.9711626768112185,0.2605462372303009,0.8929567337036133,0.8929567337036133,0.0,135.89892578125,130.0,39760.16015625,0.0,2025.8955078125,1.0,280.64215087890625,283.25152587890625,291.1119079589844,293.63739013671875,293.1499938964844,293.1499938964844,280.95001220703125,36320.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443275332450868,1.0,0.0,0.0,3.638115406036377,3.638139247894287,8.831738682602008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.984375,0.0,1522.379638671875,1895.4371337890625,0.0,3811.718994140625,0.9028486609458924,1.0,0.0,3.0,1.0,0.0
12221880,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.9990000128746032,0.6804436445236206,0.5249878168106079,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8849303722381592,0.4051815867424011,0.3849616944789886,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8350014090538025,0.3381742238998413,0.2382008135318756,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.7909932732582092,0.2857833504676819,0.2731216847896576,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7217151522636414,0.2142994552850723,0.9768297672271729,284.7213134765625,284.95001220703125,298.71697998046875,288.1768493652344,297.6982116699219,298.2299194335937,284.72235107421875,1.0,0.5436674356460571,0.4277182519435882,0.4277182519435882,1.0,1.0,-2.879269599914551,0.9081068634986876,1.9711626768112185,0.2605462372303009,0.8929567337036133,0.8929567337036133,0.0,135.89892578125,130.0,39760.16015625,0.0,2025.8955078125,1.0,280.64215087890625,283.25152587890625,291.1119079589844,293.63739013671875,293.1499938964844,293.1499938964844,280.95001220703125,36320.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443275332450868,1.0,0.0,0.0,3.638115406036377,3.638139247894287,8.831738682602008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.984375,0.0,1522.379638671875,1895.4371337890625,0.0,3811.718994140625,0.9028486609458924,1.0,0.0,3.0,1.0,0.0
12221940,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6848476529121399,0.5176469683647156,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8915287256240845,0.4086617529392242,0.3879002332687378,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8393488526344299,0.3393849432468414,0.2387942224740982,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7957638502120972,0.2870922684669494,0.2740617990493774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7250664234161377,0.2147771418094635,0.9776108860969543,284.9078369140625,284.95001220703125,298.75,288.1817932128906,297.7146911621094,298.2388916015625,284.9093322753906,1.0,0.5419986248016357,0.4277174770832062,0.4277174770832062,1.0,1.0,-2.876748561859131,0.9071767330169678,1.969571828842163,0.2599858939647674,0.8939279913902283,0.8939279913902283,0.0,133.52508544921875,133.0,38645.421875,0.0,2010.098876953125,1.0,280.9416198730469,283.4815673828125,291.0995788574219,293.53179931640625,293.1499938964844,293.1499938964844,281.25,36143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242873787879944,1.0,0.0,0.0,3.632076978683472,3.632100820541382,8.802446131994657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.5966796875,0.0,1514.390625,1895.4371337890625,0.0,3628.6708984375,0.9013867974281312,1.0,0.0,3.0,1.0,0.0
12222000,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6848476529121399,0.5176469683647156,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8915287256240845,0.4086617529392242,0.3879002332687378,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8393488526344299,0.3393849432468414,0.2387942224740982,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7957638502120972,0.2870922684669494,0.2740617990493774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7250664234161377,0.2147771418094635,0.9776108860969543,284.9078369140625,284.95001220703125,298.75,288.1817932128906,297.7146911621094,298.2388916015625,284.9093322753906,1.0,0.5419986248016357,0.4277174770832062,0.4277174770832062,1.0,1.0,-2.876748561859131,0.9071767330169678,1.969571828842163,0.2599858939647674,0.8939279913902283,0.8939279913902283,0.0,133.52508544921875,133.0,38645.421875,0.0,2010.098876953125,1.0,280.9416198730469,283.4815673828125,291.0995788574219,293.53179931640625,293.1499938964844,293.1499938964844,281.25,36143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242873787879944,1.0,0.0,0.0,3.632076978683472,3.632100820541382,8.802446131994657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.5966796875,0.0,1514.390625,1895.4371337890625,0.0,3628.6708984375,0.9013867974281312,1.0,0.0,3.0,1.0,0.0
12222060,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6901021003723145,0.5131736993789673,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8971162438392639,0.4128133058547973,0.3916076421737671,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8429452776908875,0.3412620723247528,0.2399579882621765,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7997384667396545,0.2889838814735412,0.2756675481796264,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7278938889503479,0.2158118337392807,0.9814453125,285.1046142578125,284.95001220703125,298.7866516113281,288.1893310546875,297.739013671875,298.2571105957031,285.1064147949219,1.0,0.542326033115387,0.4277470409870147,0.4277470409870147,1.0,1.0,-2.8837573528289795,0.9098773002624512,1.9738800525665283,0.2609631717205047,0.8975884318351746,0.8975884318351746,0.0,132.4150390625,136.0,37734.25390625,0.0,2016.194580078125,1.0,281.2416076660156,283.71942138671875,291.1194763183594,293.486083984375,293.1499938964844,293.1499938964844,281.54998779296875,35906.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072631001472472,1.0,0.0,0.0,3.634791851043701,3.6348156929016113,8.815609930934443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.16455078125,0.0,1515.6204833984375,1895.4371337890625,0.0,3471.18701171875,0.9018343091011048,1.0,0.0,3.0,1.0,0.0
