time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6901021003723145,0.5131736993789673,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8971162438392639,0.4128133058547973,0.3916076421737671,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8429452776908875,0.3412620723247528,0.2399579882621765,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7997384667396545,0.2889838814735412,0.2756675481796264,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7278938889503479,0.2158118337392807,0.9814453125,285.1046142578125,284.95001220703125,298.7866516113281,288.1893310546875,297.739013671875,298.2571105957031,285.1064147949219,1.0,0.542326033115387,0.4277470409870147,0.4277470409870147,1.0,1.0,-2.8837573528289795,0.9098773002624512,1.9738800525665283,0.2609631717205047,0.8975884318351746,0.8975884318351746,0.0,132.4150390625,136.0,37734.25390625,0.0,2016.194580078125,1.0,281.2416076660156,283.71942138671875,291.1194763183594,293.486083984375,293.1499938964844,293.1499938964844,281.54998779296875,35906.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072631001472472,1.0,0.0,0.0,3.634791851043701,3.6348156929016113,8.815609930934443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.16455078125,0.0,1515.6204833984375,1895.4371337890625,0.0,3471.18701171875,0.9018343091011048,1.0,0.0,3.0,1.0,0.0
12222180,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.9990000128746032,0.6956438422203064,0.5111790299415588,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.9016189575195312,0.4174174070358276,0.3958100378513336,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.845684289932251,0.34357351064682,0.2414767742156982,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8028337359428406,0.291267991065979,0.2777091860771179,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7300688624382019,0.2171849459409713,0.98714017868042,285.310302734375,284.95001220703125,298.8233337402344,288.1968078613281,297.7674255371094,298.2810363769531,285.31219482421875,1.0,0.5441504120826721,0.427776575088501,0.427776575088501,1.0,1.0,-2.897529125213623,0.9151055812835692,1.982423663139344,0.2629842162132263,0.9040757417678832,0.9040757417678832,0.0,132.3249053955078,139.0,37024.3828125,0.0,2038.562744140625,1.0,281.54168701171875,283.9643859863281,291.1458435058594,293.46636962890625,293.1499938964844,293.1499938964844,281.25,35636.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942204117774963,1.0,0.0,0.0,3.647583246231079,3.647607326507568,8.87776650415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.31591796875,0.0,1527.7659912109375,1895.4371337890625,0.0,3349.6533203125,0.9045100212097168,1.0,0.0,3.0,1.0,0.0
12222240,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.9990000128746032,0.6956438422203064,0.5111790299415588,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.9016189575195312,0.4174174070358276,0.3958100378513336,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.845684289932251,0.34357351064682,0.2414767742156982,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8028337359428406,0.291267991065979,0.2777091860771179,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7300688624382019,0.2171849459409713,0.98714017868042,285.310302734375,284.95001220703125,298.8233337402344,288.1968078613281,297.7674255371094,298.2810363769531,285.31219482421875,1.0,0.5441504120826721,0.427776575088501,0.427776575088501,1.0,1.0,-2.897529125213623,0.9151055812835692,1.982423663139344,0.2629842162132263,0.9040757417678832,0.9040757417678832,0.0,132.3249053955078,139.0,37024.3828125,0.0,2038.562744140625,1.0,281.54168701171875,283.9643859863281,291.1458435058594,293.46636962890625,293.1499938964844,293.1499938964844,281.25,35636.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942204117774963,1.0,0.0,0.0,3.647583246231079,3.647607326507568,8.87776650415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.31591796875,0.0,1527.7659912109375,1895.4371337890625,0.0,3349.6533203125,0.9045100212097168,1.0,0.0,3.0,1.0,0.0
12222300,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9990000128746032,0.6974164843559265,0.5113312602043152,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.9031401872634888,0.4193530976772308,0.3978742361068725,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8464198112487793,0.3443648517131805,0.2422074824571609,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8037578463554382,0.2921627163887024,0.278727114200592,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7306569814682007,0.2176843285560608,0.9900184273719788,285.18475341796875,284.95001220703125,298.8416748046875,288.20050048828125,297.7777099609375,298.2873229980469,285.1766052246094,1.0,0.5454732179641724,0.4277913570404053,0.4277913570404053,1.0,1.0,-2.9057557582855225,0.9182160496711732,1.9875396490097048,0.2642386853694916,0.904451847076416,0.904451847076416,0.0,132.6831817626953,139.0,37911.30078125,0.0,2054.051513671875,1.0,281.298583984375,283.7962951660156,291.246826171875,293.718017578125,293.1499938964844,293.1499938964844,281.25,35672.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039265513420104,1.0,0.0,0.0,3.654096603393554,3.654120683670044,8.909499911169405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.76806640625,0.0,1535.2742919921875,1895.4371337890625,0.0,3440.1572265625,0.9059349298477172,1.0,0.0,3.0,1.0,0.0
12222360,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9990000128746032,0.6979079246520996,0.5130556225776672,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9033269882202148,0.420832097530365,0.3994548618793487,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8459233641624451,0.3446856737136841,0.2425780743360519,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8034901022911072,0.2927055954933166,0.2793948948383331,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7302605509757996,0.2178981602191925,0.9916086196899414,285.1404724121094,284.95001220703125,298.8599853515625,288.2042236328125,297.7821044921875,298.28546142578125,285.1395263671875,1.0,0.5469129085540771,0.4275238513946533,0.4275238513946533,1.0,1.0,-2.9128894805908203,0.9202879071235656,1.9926016330719,0.2647128403186798,0.9052316546440125,0.9052316546440125,0.0,133.478759765625,142.0,38090.390625,0.0,2069.95751953125,1.0,281.2578125,283.7486877441406,291.26422119140625,293.7229919433594,293.1499938964844,293.1499938964844,280.95001220703125,35720.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111436009407043,1.0,0.0,0.0,3.658736228942871,3.65876030921936,8.932138939599099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.751953125,0.0,1540.817138671875,1895.4371337890625,0.0,3507.2138671875,0.9070337414741516,1.0,0.0,3.0,1.0,0.0
12222420,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9990000128746032,0.6957768797874451,0.5192916989326477,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9014019966125488,0.4230117201805115,0.4018101990222931,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8428080677986145,0.3445128798484802,0.24269400537014,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8008398413658142,0.293137788772583,0.280076116323471,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7276768684387207,0.2177628725767135,0.9921863675117492,284.9559020996094,284.95001220703125,298.89666748046875,288.2115478515625,297.7817077636719,298.2685241699219,284.95513916015625,1.0,0.5499544739723206,0.4269888401031494,0.4269888401031494,1.0,1.0,-2.924871921539306,0.9234830737113952,2.0013887882232666,0.2652096152305603,0.9037522077560424,0.9037522077560424,0.0,135.84486389160156,145.0,39199.20703125,0.0,2101.9716796875,1.0,280.9581604003906,283.51812744140625,291.28619384765625,293.83502197265625,293.1499938964844,293.1499938964844,280.6499938964844,35901.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298065900802612,1.0,0.0,0.0,3.662992000579834,3.6630160808563232,8.952930556915817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.52978515625,0.0,1546.931640625,1895.4371337890625,0.0,3679.3681640625,0.9081029295921326,1.0,0.0,3.0,1.0,0.0
12222480,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9990000128746032,0.6957768797874451,0.5192916989326477,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9014019966125488,0.4230117201805115,0.4018101990222931,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8428080677986145,0.3445128798484802,0.24269400537014,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8008398413658142,0.293137788772583,0.280076116323471,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7276768684387207,0.2177628725767135,0.9921863675117492,284.9559020996094,284.95001220703125,298.89666748046875,288.2115478515625,297.7817077636719,298.2685241699219,284.95513916015625,1.0,0.5499544739723206,0.4269888401031494,0.4269888401031494,1.0,1.0,-2.924871921539306,0.9234830737113952,2.0013887882232666,0.2652096152305603,0.9037522077560424,0.9037522077560424,0.0,135.84486389160156,145.0,39199.20703125,0.0,2101.9716796875,1.0,280.9581604003906,283.51812744140625,291.28619384765625,293.83502197265625,293.1499938964844,293.1499938964844,280.6499938964844,35901.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298065900802612,1.0,0.0,0.0,3.662992000579834,3.6630160808563232,8.952930556915817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.52978515625,0.0,1546.931640625,1895.4371337890625,0.0,3679.3681640625,0.9081029295921326,1.0,0.0,3.0,1.0,0.0
12222540,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9990000128746032,0.6904834508895874,0.5276076197624207,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8978105187416077,0.4246182143688202,0.4035296440124511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8381906747817993,0.3437545299530029,0.24232217669487,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7966037392616272,0.2930483520030975,0.2801952064037323,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7236773371696472,0.2171147167682647,0.99028480052948,284.781982421875,284.95001220703125,298.9333190917969,288.2188415527344,297.77886962890625,298.24810791015625,284.78131103515625,1.0,0.5530045032501221,0.4264538288116455,0.4264538288116455,1.0,1.0,-2.934346914291382,0.925732970237732,2.0086138248443604,0.2653120458126068,0.9000439643859863,0.9000439643859863,0.0,138.78839111328125,148.0,40412.83203125,0.0,2132.827392578125,1.0,280.6581726074219,283.2997741699219,291.2830505371094,293.9093017578125,293.1499938964844,293.1499938964844,280.3500061035156,36117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945448637008667,1.0,0.0,0.0,3.659246683120728,3.659270763397217,8.934632091950334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0,0.0,1544.3607177734375,1895.4371337890625,0.0,3821.86865234375,0.9074097871780396,1.0,0.0,3.0,1.0,0.0
12222600,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9990000128746032,0.6904834508895874,0.5276076197624207,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8978105187416077,0.4246182143688202,0.4035296440124511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8381906747817993,0.3437545299530029,0.24232217669487,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7966037392616272,0.2930483520030975,0.2801952064037323,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7236773371696472,0.2171147167682647,0.99028480052948,284.781982421875,284.95001220703125,298.9333190917969,288.2188415527344,297.77886962890625,298.24810791015625,284.78131103515625,1.0,0.5530045032501221,0.4264538288116455,0.4264538288116455,1.0,1.0,-2.934346914291382,0.925732970237732,2.0086138248443604,0.2653120458126068,0.9000439643859863,0.9000439643859863,0.0,138.78839111328125,148.0,40412.83203125,0.0,2132.827392578125,1.0,280.6581726074219,283.2997741699219,291.2830505371094,293.9093017578125,293.1499938964844,293.1499938964844,280.3500061035156,36117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945448637008667,1.0,0.0,0.0,3.659246683120728,3.659270763397217,8.934632091950334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0,0.0,1544.3607177734375,1895.4371337890625,0.0,3821.86865234375,0.9074097871780396,1.0,0.0,3.0,1.0,0.0
12222660,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.9990000128746032,0.6868413090705872,0.5322750210762024,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.8956988453865051,0.4253246188163757,0.4043191969394684,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.83559250831604,0.3432432115077972,0.2420548498630523,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7941567897796631,0.2928827106952667,0.280151754617691,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.7213219404220581,0.2166276276111602,0.9886683225631714,284.6461181640625,284.95001220703125,298.952392578125,288.2226257324219,297.7787475585937,298.2395324707031,284.638916015625,1.0,0.5545560121536255,0.4261819124221802,0.4261819124221802,1.0,1.0,-2.9385907649993896,0.9266588687896729,2.0119316577911377,0.2652748823165893,0.8966377973556519,0.8966377973556519,0.0,140.41769409179688,148.0,41423.7109375,0.0,2148.266357421875,1.0,280.3974914550781,283.1232604980469,291.3053894042969,294.040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549837112426758,1.0,0.0,0.0,3.653898000717163,3.653922080993652,8.908531299312017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.3115234375,0.0,1539.4373779296875,1895.4371337890625,0.0,3907.746337890625,0.906274914741516,1.0,0.0,3.0,1.0,0.0
12222720,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.9990000128746032,0.6830005049705505,0.536897599697113,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8934897184371948,0.4258864820003509,0.4049091041088104,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.8329758048057556,0.3426915109157562,0.2417148798704147,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.7916581034660339,0.2926518619060516,0.2800022959709167,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7188829183578491,0.2160737663507461,0.9866061210632324,284.6094055175781,284.95001220703125,298.9700012207031,288.22607421875,297.7792663574219,298.2325439453125,284.6087341308594,1.0,0.5559412240982056,0.425930917263031,0.425930917263031,1.0,1.0,-2.9417898654937744,0.9272449612617492,2.01454496383667,0.2651390135288238,0.8940463662147522,0.8940463662147522,0.0,142.00596618652344,151.0,41569.96875,0.0,2161.739990234375,1.0,280.35821533203125,283.0848693847656,291.28009033203125,293.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,36361.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588764309883118,1.0,0.0,0.0,3.6464436054229736,3.646467447280884,8.872219154909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5810546875,0.0,1531.9207763671875,1895.4371337890625,0.0,3942.563720703125,0.90471351146698,1.0,0.0,3.0,1.0,0.0
12222780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.9990000128746032,0.6789209842681885,0.5424160361289978,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8911519646644592,0.4272657930850982,0.4059606194496155,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.830071210861206,0.3426004946231842,0.2414725869894027,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.7888693809509277,0.2927984893321991,0.2799856662750244,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7159844636917114,0.2156392335891723,0.9842639565467834,284.7644348144531,284.95001220703125,298.9931640625,288.2306213378906,297.78466796875,298.23016357421875,284.77008056640625,1.0,0.5577582716941833,0.425600528717041,0.425600528717041,1.0,1.0,-2.94655704498291,0.9282240867614746,2.0183329582214355,0.2649940252304077,0.8938766121864319,0.8938766121864319,0.0,143.95291137695312,151.0,40666.0390625,0.0,2179.76171875,1.0,280.61981201171875,283.2787780761719,291.1897277832031,293.7469787597656,293.1499938964844,293.1499938964844,280.6499938964844,36288.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493529796600342,1.0,0.0,0.0,3.6392080783844,3.6392321586608887,8.837045584186853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.10693359375,0.0,1523.3460693359375,1895.4371337890625,0.0,3857.131103515625,0.9030954837799072,1.0,0.0,3.0,1.0,0.0
12222840,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.9990000128746032,0.6770783066749573,0.5449402332305908,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8904507756233215,0.4283493161201477,0.4069150686264038,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8289950489997864,0.3428375124931335,0.2415854036808014,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7878455519676208,0.2931022346019745,0.2802252173423767,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.7147793769836426,0.2155549526214599,0.983739733695984,284.7950744628906,284.95001220703125,299.00665283203125,288.2332458496094,297.7890625,298.2305908203125,284.7969665527344,1.0,0.5588708519935608,0.4254080057144165,0.4254080057144165,1.0,1.0,-2.9505300521850586,0.9292364716529846,2.02129340171814,0.2650891840457916,0.8934624791145325,0.8934624791145325,0.0,144.91879272460938,154.0,40638.18359375,0.0,2191.516357421875,1.0,280.6422119140625,283.3097839355469,291.1905822753906,293.7623596191406,293.1499938964844,293.1499938964844,280.95001220703125,36251.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459645748138428,1.0,0.0,0.0,3.636199712753296,3.636223793029785,8.822441373013135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.28076171875,0.0,1519.7442626953125,1895.4371337890625,0.0,3826.5361328125,0.9023786783218384,1.0,0.0,3.0,1.0,0.0
12222900,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.6751245260238647,0.5480028986930847,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8898521065711975,0.4300565719604492,0.4084003269672394,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8278760313987732,0.3434035181999206,0.2418888360261917,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.786797821521759,0.2937063872814178,0.2807080447673797,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7134386897087097,0.2156016826629638,0.9836401343345642,284.9405822753906,284.95001220703125,299.0249938964844,288.23681640625,297.79656982421875,298.2333068847656,284.9496154785156,1.0,0.5604488849639893,0.4251465201377868,0.4251465201377868,1.0,1.0,-2.956819534301758,0.9309396743774414,2.0258798599243164,0.2653601467609405,0.8948076367378235,0.8948076367378235,0.0,146.15342712402344,154.0,39756.20703125,0.0,2208.69921875,1.0,280.8984069824219,283.4939270019531,291.154541015625,293.6111145019531,293.1499938964844,293.1499938964844,280.95001220703125,36138.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356578588485718,1.0,0.0,0.0,3.6338319778442383,3.633855819702149,8.810955023363931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.005859375,0.0,1516.2884521484375,1895.4371337890625,0.0,3732.889892578125,0.9018112421035768,1.0,0.0,3.0,1.0,0.0
12222960,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.6737074255943298,0.5505161881446838,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8897835612297058,0.4319928884506225,0.4101811945438385,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8272591829299927,0.3442089557647705,0.2424156814813614,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7862544059753418,0.2945061922073364,0.2814273238182068,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7125610709190369,0.2158311158418655,0.984499990940094,284.99658203125,284.95001220703125,299.0433349609375,288.2403564453125,297.8056945800781,298.2384033203125,284.99859619140625,1.0,0.5621362924575806,0.4248982965946197,0.4248982965946197,1.0,1.0,-2.964510202407837,0.9331881999969482,2.0313220024108887,0.2658752799034118,0.8957234621047974,0.8957234621047974,0.0,147.26979064941406,142.0,39716.57421875,0.0,2227.81103515625,1.0,280.9417724609375,283.5502319335937,291.1795349121094,293.67388916015625,293.1499938964844,293.1499938964844,281.25,36038.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303154349327089,1.0,0.0,0.0,3.634021282196045,3.634045124053955,8.811872476144345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.57763671875,0.0,1515.75390625,1895.4371337890625,0.0,3684.031982421875,0.9017521142959596,1.0,0.0,3.0,1.0,0.0
12223020,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.9990000128746032,0.6732271909713745,0.5429466366767883,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.8968236446380615,0.4362135529518127,0.4139344990253448,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8321129679679871,0.3461768627166748,0.2436259686946869,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.7915330529212952,0.2964143753051758,0.2830266952514648,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7164170145988464,0.2166295200586319,0.9870685338974,285.1939697265625,284.95001220703125,299.0799865722656,288.2474060058594,297.8258361816406,298.2519226074219,285.1953125,1.0,0.5605216026306152,0.4244018495082855,0.4244018495082855,1.0,1.0,-2.9664087295532227,0.9326612949371338,2.033747434616089,0.2652358710765838,0.9006103277206421,0.9006103277206421,0.0,144.9049072265625,145.0,38810.46875,0.0,2219.17333984375,1.0,281.2416381835937,283.7862548828125,291.1938171386719,293.6293334960937,293.1499938964844,293.1499938964844,280.95001220703125,35787.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166916012763976,1.0,0.0,0.0,3.641277313232422,3.641301155090332,8.84709720594401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.283203125,0.0,1521.8963623046875,1895.4371337890625,0.0,3558.595947265625,0.903201162815094,1.0,0.0,3.0,1.0,0.0
12223080,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.9990000128746032,0.6732271909713745,0.5429466366767883,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.8968236446380615,0.4362135529518127,0.4139344990253448,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8321129679679871,0.3461768627166748,0.2436259686946869,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.7915330529212952,0.2964143753051758,0.2830266952514648,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7164170145988464,0.2166295200586319,0.9870685338974,285.1939697265625,284.95001220703125,299.0799865722656,288.2474060058594,297.8258361816406,298.2519226074219,285.1953125,1.0,0.5605216026306152,0.4244018495082855,0.4244018495082855,1.0,1.0,-2.9664087295532227,0.9326612949371338,2.033747434616089,0.2652358710765838,0.9006103277206421,0.9006103277206421,0.0,144.9049072265625,145.0,38810.46875,0.0,2219.17333984375,1.0,281.2416381835937,283.7862548828125,291.1938171386719,293.6293334960937,293.1499938964844,293.1499938964844,280.95001220703125,35787.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166916012763976,1.0,0.0,0.0,3.641277313232422,3.641301155090332,8.84709720594401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.283203125,0.0,1521.8963623046875,1895.4371337890625,0.0,3558.595947265625,0.903201162815094,1.0,0.0,3.0,1.0,0.0
12223140,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.672430694103241,0.5398496389389038,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.901016354560852,0.439304769039154,0.4171973764896393,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8345258831977844,0.3470522165298462,0.244497537612915,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7943717241287231,0.2975724935531616,0.2843625247478485,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7183004021644592,0.2170083969831466,0.9895063042640686,285.0219116210937,284.95001220703125,299.1166687011719,288.25439453125,297.83856201171875,298.25457763671875,285.0207824707031,1.0,0.5610692501068115,0.4239054024219513,0.4239054024219513,1.0,1.0,-2.972182273864746,0.9335886240005492,2.0385935306549072,0.2648608386516571,0.9001579880714417,0.9001579880714417,0.0,144.1345977783203,148.0,39826.55859375,0.0,2225.426513671875,1.0,280.9578552246094,283.5711364746094,291.3035888671875,293.8703918457031,293.1499938964844,293.1499938964844,280.6499938964844,35885.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931180775165558,1.0,0.0,0.0,3.646279811859131,3.64630389213562,8.871423347045493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24169921875,0.0,1528.180908203125,1895.4371337890625,0.0,3691.95947265625,0.9043592810630798,1.0,0.0,3.0,1.0,0.0
12223200,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.672430694103241,0.5398496389389038,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.901016354560852,0.439304769039154,0.4171973764896393,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8345258831977844,0.3470522165298462,0.244497537612915,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7943717241287231,0.2975724935531616,0.2843625247478485,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7183004021644592,0.2170083969831466,0.9895063042640686,285.0219116210937,284.95001220703125,299.1166687011719,288.25439453125,297.83856201171875,298.25457763671875,285.0207824707031,1.0,0.5610692501068115,0.4239054024219513,0.4239054024219513,1.0,1.0,-2.972182273864746,0.9335886240005492,2.0385935306549072,0.2648608386516571,0.9001579880714417,0.9001579880714417,0.0,144.1345977783203,148.0,39826.55859375,0.0,2225.426513671875,1.0,280.9578552246094,283.5711364746094,291.3035888671875,293.8703918457031,293.1499938964844,293.1499938964844,280.6499938964844,35885.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931180775165558,1.0,0.0,0.0,3.646279811859131,3.64630389213562,8.871423347045493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24169921875,0.0,1528.180908203125,1895.4371337890625,0.0,3691.95947265625,0.9043592810630798,1.0,0.0,3.0,1.0,0.0
12223260,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9990000128746032,0.6683564782142639,0.542630136013031,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9009533524513244,0.4412292838096618,0.4192608594894409,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8331581354141235,0.3467265963554382,0.2444674521684646,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7933927774429321,0.2978062331676483,0.2848022878170013,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7169283032417297,0.2166042774915695,0.9886799454689026,284.8389587402344,284.95001220703125,299.1533203125,288.2613220214844,297.8431091308594,298.2453308105469,284.8378295898437,1.0,0.5624728202819824,0.4234355688095093,0.4234355688095093,1.0,1.0,-2.9775054454803467,0.934396505355835,2.043108940124512,0.2646093666553497,0.8971555233001709,0.8971555233001709,0.0,145.24105834960938,136.0,40948.25,0.0,2240.427978515625,1.0,280.6582946777344,283.3466796875,291.32769775390625,293.9844055175781,293.1499938964844,293.1499938964844,280.95001220703125,36075.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480111002922058,1.0,0.0,0.0,3.644123077392578,3.6441471576690674,8.860931757226354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8408203125,0.0,1527.2003173828125,1895.4371337890625,0.0,3845.027099609375,0.9040001034736632,1.0,0.0,3.0,1.0,0.0
12223320,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9990000128746032,0.6683564782142639,0.542630136013031,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9009533524513244,0.4412292838096618,0.4192608594894409,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8331581354141235,0.3467265963554382,0.2444674521684646,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7933927774429321,0.2978062331676483,0.2848022878170013,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7169283032417297,0.2166042774915695,0.9886799454689026,284.8389587402344,284.95001220703125,299.1533203125,288.2613220214844,297.8431091308594,298.2453308105469,284.8378295898437,1.0,0.5624728202819824,0.4234355688095093,0.4234355688095093,1.0,1.0,-2.9775054454803467,0.934396505355835,2.043108940124512,0.2646093666553497,0.8971555233001709,0.8971555233001709,0.0,145.24105834960938,136.0,40948.25,0.0,2240.427978515625,1.0,280.6582946777344,283.3466796875,291.32769775390625,293.9844055175781,293.1499938964844,293.1499938964844,280.95001220703125,36075.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480111002922058,1.0,0.0,0.0,3.644123077392578,3.6441471576690674,8.860931757226354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8408203125,0.0,1527.2003173828125,1895.4371337890625,0.0,3845.027099609375,0.9040001034736632,1.0,0.0,3.0,1.0,0.0
12223380,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6661879420280457,0.5346121788024902,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9072986245155334,0.4440093636512756,0.4214262068271637,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.837040364742279,0.3471845388412475,0.2444664090871811,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7978137135505676,0.2985583245754242,0.2851735651493072,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7199099659919739,0.2164820879697799,0.9868455529212952,285.0045166015625,284.95001220703125,299.19000244140625,288.2681884765625,297.8531494140625,298.2446594238281,285.0054016113281,1.0,0.5591718554496765,0.4229657351970672,0.4229657351970672,1.0,1.0,-2.968728542327881,0.929982841014862,2.038745880126953,0.2624644041061401,0.8992426991462708,0.8992426991462708,0.0,142.3530731201172,139.0,39850.625,0.0,2210.337158203125,1.0,280.942138671875,283.5527038574219,291.232666015625,293.76239013671875,293.1499938964844,293.1499938964844,281.25,35951.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367163181304932,1.0,0.0,0.0,3.6451823711395264,3.645206212997437,8.866083476277709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.12841796875,0.0,1527.4530029296875,1895.4371337890625,0.0,3742.54541015625,0.9041767716407776,1.0,0.0,3.0,1.0,0.0
12223440,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6661879420280457,0.5346121788024902,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9072986245155334,0.4440093636512756,0.4214262068271637,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.837040364742279,0.3471845388412475,0.2444664090871811,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7978137135505676,0.2985583245754242,0.2851735651493072,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7199099659919739,0.2164820879697799,0.9868455529212952,285.0045166015625,284.95001220703125,299.19000244140625,288.2681884765625,297.8531494140625,298.2446594238281,285.0054016113281,1.0,0.5591718554496765,0.4229657351970672,0.4229657351970672,1.0,1.0,-2.968728542327881,0.929982841014862,2.038745880126953,0.2624644041061401,0.8992426991462708,0.8992426991462708,0.0,142.3530731201172,139.0,39850.625,0.0,2210.337158203125,1.0,280.942138671875,283.5527038574219,291.232666015625,293.76239013671875,293.1499938964844,293.1499938964844,281.25,35951.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367163181304932,1.0,0.0,0.0,3.6451823711395264,3.645206212997437,8.866083476277709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.12841796875,0.0,1527.4530029296875,1895.4371337890625,0.0,3742.54541015625,0.9041767716407776,1.0,0.0,3.0,1.0,0.0
12223500,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.6667469143867493,0.5311497449874878,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9106640219688416,0.4458417594432831,0.4229458272457123,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8390923738479614,0.3478540778160095,0.244785264134407,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8000818490982056,0.2992726564407348,0.2856814265251159,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7214629054069519,0.2167247682809829,0.9871933460235596,285.1451721191406,284.95001220703125,299.2083435058594,288.2715759277344,297.861328125,298.2488098144531,285.1542053222656,1.0,0.5586085915565491,0.4227308332920074,0.4227308332920074,1.0,1.0,-2.967789649963379,0.9290732145309448,2.038716554641724,0.2616051435470581,0.9018956422805786,0.9018956422805786,0.0,141.21424865722656,139.0,38989.12109375,0.0,2202.942138671875,1.0,281.1986999511719,283.73370361328125,291.1911315917969,293.6029968261719,293.1499938964844,293.1499938964844,281.25,35840.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263125061988832,1.0,0.0,0.0,3.648348569869995,3.648372411727905,8.881492021828308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.46728515625,0.0,1530.1424560546875,1895.4371337890625,0.0,3647.296142578125,0.9048486351966858,1.0,0.0,3.0,1.0,0.0
12223560,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6677640676498413,0.5285016894340515,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.9138614535331726,0.4479164481163025,0.4247890710830688,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.8410134315490723,0.3487659096717834,0.2453391700983047,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8021848797798157,0.3001850545406341,0.2864429652690887,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.7229280471801758,0.2171665430068969,0.988667905330658,285.1971130371094,284.95001220703125,299.2266540527344,288.27496337890625,297.8713073730469,298.2552490234375,285.1986999511719,1.0,0.5585290193557739,0.4225806295871734,0.4225806295871734,1.0,1.0,-2.9701709747314453,0.929575502872467,2.040595293045044,0.2615167200565338,0.9041106104850768,0.9041106104850768,0.0,140.47193908691406,142.0,38946.4375,0.0,2203.35546875,1.0,281.2417297363281,283.7860717773437,291.2140808105469,293.66314697265625,293.1499938964844,293.1499938964844,280.95001220703125,35743.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920833945274353,1.0,0.0,0.0,3.654038190841675,3.654062032699585,8.909215125640912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.46533203125,0.0,1535.7420654296875,1895.4371337890625,0.0,3596.852783203125,0.9060221314430236,1.0,0.0,3.0,1.0,0.0
12223620,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6671736240386963,0.5270684361457825,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9173797369003296,0.4508763253688812,0.4279285371303558,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425424695014954,0.3494695425033569,0.2460835427045822,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8040930032730103,0.3012116551399231,0.2876557409763336,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7240740060806274,0.2175068408250808,0.991018772125244,285.0251159667969,284.95001220703125,299.2633361816406,288.2817077636719,297.88311767578125,298.25616455078125,285.0240173339844,1.0,0.559441328048706,0.4222801923751831,0.4222801923751831,1.0,1.0,-2.977400541305542,0.931510090827942,2.0458903312683105,0.2617775201797485,0.903705596923828,0.903705596923828,0.0,140.30224609375,145.0,39964.48828125,0.0,2215.178955078125,1.0,280.957763671875,283.5701904296875,291.32135009765625,293.8964233398437,293.1499938964844,293.1499938964844,280.6499938964844,35858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933176577091217,1.0,0.0,0.0,3.660100936889648,3.6601250171661377,8.938804398894717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55810546875,0.0,1543.3699951171875,1895.4371337890625,0.0,3710.22314453125,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
12223680,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6671736240386963,0.5270684361457825,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9173797369003296,0.4508763253688812,0.4279285371303558,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425424695014954,0.3494695425033569,0.2460835427045822,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8040930032730103,0.3012116551399231,0.2876557409763336,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7240740060806274,0.2175068408250808,0.991018772125244,285.0251159667969,284.95001220703125,299.2633361816406,288.2817077636719,297.88311767578125,298.25616455078125,285.0240173339844,1.0,0.559441328048706,0.4222801923751831,0.4222801923751831,1.0,1.0,-2.977400541305542,0.931510090827942,2.0458903312683105,0.2617775201797485,0.903705596923828,0.903705596923828,0.0,140.30224609375,145.0,39964.48828125,0.0,2215.178955078125,1.0,280.957763671875,283.5701904296875,291.32135009765625,293.8964233398437,293.1499938964844,293.1499938964844,280.6499938964844,35858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933176577091217,1.0,0.0,0.0,3.660100936889648,3.6601250171661377,8.938804398894717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55810546875,0.0,1543.3699951171875,1895.4371337890625,0.0,3710.22314453125,0.9074306488037108,1.0,0.0,3.0,1.0,0.0
12223740,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6631060242652893,0.5307610034942627,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.916550874710083,0.4527134895324707,0.4299114346504211,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8405813574790955,0.3490542471408844,0.2459870427846908,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8025242686271667,0.3013690710067749,0.2880230247974396,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7222940325737,0.217075690627098,0.990106761455536,284.8421936035156,284.95001220703125,299.29998779296875,288.28839111328125,297.8871765136719,298.2458190917969,284.8410949707031,1.0,0.5611082911491394,0.4219797849655151,0.4219797849655151,1.0,1.0,-2.9834532737731934,0.9330124855041504,2.050440788269043,0.2617886960506439,0.9007442593574524,0.9007442593574524,0.0,141.6898956298828,148.0,41096.890625,0.0,2232.900146484375,1.0,280.6581726074219,283.3454895019531,291.349609375,294.0141906738281,293.1499938964844,293.1499938964844,280.3500061035156,36054.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489561915397644,1.0,0.0,0.0,3.6587162017822266,3.658740282058716,8.932041737352847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0087890625,0.0,1543.295166015625,1895.4371337890625,0.0,3853.5537109375,0.9072489738464355,1.0,0.0,3.0,1.0,0.0
12223800,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6631060242652893,0.5307610034942627,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.916550874710083,0.4527134895324707,0.4299114346504211,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8405813574790955,0.3490542471408844,0.2459870427846908,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8025242686271667,0.3013690710067749,0.2880230247974396,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7222940325737,0.217075690627098,0.990106761455536,284.8421936035156,284.95001220703125,299.29998779296875,288.28839111328125,297.8871765136719,298.2458190917969,284.8410949707031,1.0,0.5611082911491394,0.4219797849655151,0.4219797849655151,1.0,1.0,-2.9834532737731934,0.9330124855041504,2.050440788269043,0.2617886960506439,0.9007442593574524,0.9007442593574524,0.0,141.6898956298828,148.0,41096.890625,0.0,2232.900146484375,1.0,280.6581726074219,283.3454895019531,291.349609375,294.0141906738281,293.1499938964844,293.1499938964844,280.3500061035156,36054.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489561915397644,1.0,0.0,0.0,3.6587162017822266,3.658740282058716,8.932041737352847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0087890625,0.0,1543.295166015625,1895.4371337890625,0.0,3853.5537109375,0.9072489738464355,1.0,0.0,3.0,1.0,0.0
12223860,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.9990000128746032,0.6593369245529175,0.5344213843345642,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.9148926138877868,0.4535153806209564,0.4308262467384338,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.8384832739830017,0.3485122323036194,0.2457246035337448,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.800625205039978,0.3012101054191589,0.2880109250545501,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7203419804573059,0.2165383845567703,0.9883716106414796,284.6881408691406,284.95001220703125,299.3219909667969,288.2923583984375,297.88775634765625,298.2372131347656,284.6826171875,1.0,0.5622912049293518,0.4216883182525635,0.4216883182525635,1.0,1.0,-2.9865379333496094,0.93345445394516,2.0530834197998047,0.2614148557186126,0.8972210884094238,0.8972210884094238,0.0,142.96018981933594,148.0,42103.890625,0.0,2244.827392578125,1.0,280.38543701171875,283.1520690917969,291.3734741210937,294.1406555175781,293.1499938964844,293.1499938964844,280.3500061035156,36214.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598565101623536,1.0,0.0,0.0,3.653679609298706,3.6537036895751953,8.907466622076754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.224609375,0.0,1538.875244140625,1895.4371337890625,0.0,3951.306640625,0.9062036871910096,1.0,0.0,3.0,1.0,0.0
12223920,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9990000128746032,0.6563941240310669,0.5373983383178711,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9133428931236268,0.4539714753627777,0.431291401386261,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.836730420589447,0.3480766713619232,0.2454500347375869,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7989860773086548,0.3010320961475372,0.2878893911838531,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.7186792492866516,0.2160844355821609,0.9866461753845216,284.65997314453125,284.95001220703125,299.336669921875,288.2950134277344,297.8876953125,298.2308654785156,284.6589050292969,1.0,0.5631088018417358,0.4214940071105957,0.4214940071105957,1.0,1.0,-2.9881255626678467,0.9335670471191406,2.054558515548706,0.2610705494880676,0.895354151725769,0.895354151725769,0.0,143.9632110595703,136.0,42177.3125,0.0,2252.755615234375,1.0,280.35821533203125,283.1236572265625,291.3500366210937,294.08673095703125,293.1499938964844,293.1499938964844,280.6499938964844,36293.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96278715133667,1.0,0.0,0.0,3.648491382598877,3.648515224456787,8.882187216840975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.341796875,0.0,1533.6827392578125,1895.4371337890625,0.0,3977.391357421875,0.9051234126091005,1.0,0.0,3.0,1.0,0.0
