time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9990000128746032,0.6522290110588074,0.5316117405891418,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9185608625411988,0.4563590586185455,0.4330638945102691,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.83929044008255,0.3481767177581787,0.2451820820569992,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8019861578941345,0.3014384806156158,0.2879202365875244,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7202700972557068,0.2155326157808303,0.9828639030456544,284.8277587890625,284.95001220703125,299.3733215332031,288.30157470703125,297.8957824707031,298.2276916503906,284.8287353515625,1.0,0.5600881576538086,0.4210082590579986,0.4210082590579986,1.0,1.0,-2.9784867763519287,0.9288304448127748,2.049656391143799,0.2583891451358795,0.8951016664505005,0.8951016664505005,0.0,141.7467803955078,124.0,41035.87890625,0.0,2224.430419921875,1.0,280.6421203613281,283.33367919921875,291.2578430175781,293.860107421875,293.1499938964844,293.1499938964844,280.95001220703125,36194.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497511982917786,1.0,0.0,0.0,3.640515089035034,3.640539169311523,8.843394425639417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.1240234375,0.0,1524.09033203125,1895.4371337890625,0.0,3860.720458984375,0.9033002257347108,1.0,0.0,3.0,1.0,0.0
12224040,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9990000128746032,0.6522290110588074,0.5316117405891418,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9185608625411988,0.4563590586185455,0.4330638945102691,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.83929044008255,0.3481767177581787,0.2451820820569992,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8019861578941345,0.3014384806156158,0.2879202365875244,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7202700972557068,0.2155326157808303,0.9828639030456544,284.8277587890625,284.95001220703125,299.3733215332031,288.30157470703125,297.8957824707031,298.2276916503906,284.8287353515625,1.0,0.5600881576538086,0.4210082590579986,0.4210082590579986,1.0,1.0,-2.9784867763519287,0.9288304448127748,2.049656391143799,0.2583891451358795,0.8951016664505005,0.8951016664505005,0.0,141.7467803955078,124.0,41035.87890625,0.0,2224.430419921875,1.0,280.6421203613281,283.33367919921875,291.2578430175781,293.860107421875,293.1499938964844,293.1499938964844,280.95001220703125,36194.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497511982917786,1.0,0.0,0.0,3.640515089035034,3.640539169311523,8.843394425639417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.1240234375,0.0,1524.09033203125,1895.4371337890625,0.0,3860.720458984375,0.9033002257347108,1.0,0.0,3.0,1.0,0.0
12224100,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.6522517800331116,0.5242415070533752,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9246305823326112,0.4580219089984894,0.4343771934509277,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8431941270828247,0.3486959040164947,0.2453615367412567,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8061309456825256,0.3020045757293701,0.2882407307624817,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.723257303237915,0.2155893892049789,0.9821324944496156,284.96246337890625,284.95001220703125,299.39166259765625,288.3048095703125,297.90313720703125,298.2311096191406,284.9703674316406,1.0,0.5574299097061157,0.4207653701305389,0.4207653701305389,1.0,1.0,-2.9709300994873047,0.9254633784294128,2.045466661453247,0.2565639317035675,0.8964866399765015,0.8964866399765015,0.0,139.13714599609375,124.0,40016.59375,0.0,2197.929443359375,1.0,280.89849853515625,283.5087280273437,291.2188415527344,293.69873046875,293.1499938964844,293.1499938964844,280.95001220703125,36092.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389435648918152,1.0,0.0,0.0,3.6389546394348153,3.6389784812927246,8.83581378730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.55126953125,0.0,1521.604248046875,1895.4371337890625,0.0,3762.83447265625,0.9029197096824646,1.0,0.0,3.0,1.0,0.0
12224160,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6536074876785278,0.514464795589447,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.932761251926422,0.4599131941795349,0.4359689950942993,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8486950993537903,0.349445104598999,0.2457429021596908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8116846084594727,0.3027630448341369,0.2887738049030304,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7275493144989014,0.2158657908439636,0.9824054837226868,285.0059814453125,284.95001220703125,299.4100036621094,288.3080444335937,297.9124755859375,298.2371520996094,285.0068054199219,1.0,0.5542181730270386,0.4206514656543731,0.4206514656543731,1.0,1.0,-2.9625205993652344,0.9220813512802124,2.0404391288757324,0.2548958957195282,0.8973411321640015,0.8973411321640015,0.0,135.79067993164062,127.0,39823.92578125,0.0,2166.349365234375,1.0,280.9417724609375,283.5545959472656,291.2403564453125,293.7498779296875,293.1499938964844,293.1499938964844,281.25,36006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932755708694458,1.0,0.0,0.0,3.639653444290161,3.6396772861480713,8.839207907840319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.36328125,0.0,1521.739990234375,1895.4371337890625,0.0,3706.3740234375,0.902984380722046,1.0,0.0,3.0,1.0,0.0
12224220,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9990000128746032,0.6583566665649414,0.5023996829986572,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.94434255361557,0.4641629755496979,0.4396625459194183,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8565271496772766,0.3513862490653991,0.2468799352645874,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8192391991615295,0.3046879768371582,0.2903109788894653,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.7336562275886536,0.2169354856014251,0.985736846923828,285.19891357421875,284.95001220703125,299.4466552734375,288.3144836425781,297.9344482421875,298.25323486328125,285.200439453125,1.0,0.5518828630447388,0.420423686504364,0.420423686504364,1.0,1.0,-2.959653377532959,0.9205137491226196,2.039139747619629,0.2533220946788788,0.9022430777549744,0.9022430777549744,0.0,132.0092010498047,130.0,38921.76953125,0.0,2142.310791015625,1.0,281.2416687011719,283.7890930175781,291.252197265625,293.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,35771.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172130823135376,1.0,0.0,0.0,3.6474592685699454,3.647483348846436,8.877162827047869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.83056640625,0.0,1528.6318359375,1895.4371337890625,0.0,3563.417236328125,0.904572069644928,1.0,0.0,3.0,1.0,0.0
12224280,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9990000128746032,0.6583566665649414,0.5023996829986572,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.94434255361557,0.4641629755496979,0.4396625459194183,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8565271496772766,0.3513862490653991,0.2468799352645874,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8192391991615295,0.3046879768371582,0.2903109788894653,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.7336562275886536,0.2169354856014251,0.985736846923828,285.19891357421875,284.95001220703125,299.4466552734375,288.3144836425781,297.9344482421875,298.25323486328125,285.200439453125,1.0,0.5518828630447388,0.420423686504364,0.420423686504364,1.0,1.0,-2.959653377532959,0.9205137491226196,2.039139747619629,0.2533220946788788,0.9022430777549744,0.9022430777549744,0.0,132.0092010498047,130.0,38921.76953125,0.0,2142.310791015625,1.0,281.2416687011719,283.7890930175781,291.252197265625,293.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,35771.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172130823135376,1.0,0.0,0.0,3.6474592685699454,3.647483348846436,8.877162827047869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.83056640625,0.0,1528.6318359375,1895.4371337890625,0.0,3563.417236328125,0.904572069644928,1.0,0.0,3.0,1.0,0.0
12224340,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6607056856155396,0.4971082806587219,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9506809115409852,0.4672387540340423,0.4429147243499756,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.860468327999115,0.3522250354290008,0.2477187663316726,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8231359124183655,0.305854856967926,0.291645348072052,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7368794679641724,0.217564508318901,0.9892787933349608,285.0223693847656,284.95001220703125,299.4833374023437,288.32086181640625,297.94647216796875,298.25457763671875,285.0211181640625,1.0,0.5516980886459351,0.4201959073543548,0.4201959073543548,1.0,1.0,-2.9640703201293945,0.9216049313545228,2.0424654483795166,0.2530485689640045,0.9017775654792786,0.9017775654792786,0.0,130.5934600830078,148.0,39870.13671875,0.0,2142.787353515625,1.0,280.95782470703125,283.56939697265625,291.3642578125,293.9353332519531,293.1499938964844,293.1499938964844,280.6499938964844,35876.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930565059185028,1.0,0.0,0.0,3.65285062789917,3.652874708175659,8.903425623429939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7060546875,0.0,1535.4208984375,1895.4371337890625,0.0,3686.31982421875,0.9058218002319336,1.0,0.0,3.0,1.0,0.0
12224400,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6607056856155396,0.4971082806587219,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9506809115409852,0.4672387540340423,0.4429147243499756,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.860468327999115,0.3522250354290008,0.2477187663316726,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8231359124183655,0.305854856967926,0.291645348072052,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7368794679641724,0.217564508318901,0.9892787933349608,285.0223693847656,284.95001220703125,299.4833374023437,288.32086181640625,297.94647216796875,298.25457763671875,285.0211181640625,1.0,0.5516980886459351,0.4201959073543548,0.4201959073543548,1.0,1.0,-2.9640703201293945,0.9216049313545228,2.0424654483795166,0.2530485689640045,0.9017775654792786,0.9017775654792786,0.0,130.5934600830078,148.0,39870.13671875,0.0,2142.787353515625,1.0,280.95782470703125,283.56939697265625,291.3642578125,293.9353332519531,293.1499938964844,293.1499938964844,280.6499938964844,35876.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930565059185028,1.0,0.0,0.0,3.65285062789917,3.652874708175659,8.903425623429939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7060546875,0.0,1535.4208984375,1895.4371337890625,0.0,3686.31982421875,0.9058218002319336,1.0,0.0,3.0,1.0,0.0
12224460,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.6576794981956482,0.5110726952552795,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9425949454307556,0.4691372811794281,0.4450685381889343,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8527608513832092,0.3518930375576019,0.2477654963731765,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8165179491043091,0.3061154186725616,0.29222571849823,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7307848930358887,0.2173856794834137,0.9900801181793212,284.8488464355469,284.95001220703125,299.5199890136719,288.3271484375,297.95245361328125,298.2461242675781,284.8486022949219,1.0,0.5580224394798279,0.4199493825435638,0.4199493825435638,1.0,1.0,-2.9851369857788086,0.9287795424461364,2.056357383728028,0.2548916935920715,0.898938775062561,0.898938775062561,0.0,135.55726623535156,166.0,41140.26171875,0.0,2204.696533203125,1.0,280.6582336425781,283.35302734375,291.3910827636719,294.0549011230469,293.1499938964844,293.1499938964844,280.95001220703125,36061.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468125104904176,1.0,0.0,0.0,3.6510708332061768,3.651094675064087,8.894750749277591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.4677734375,0.0,1534.822265625,1895.4371337890625,0.0,3834.20166015625,0.9055469632148744,1.0,0.0,3.0,1.0,0.0
12224520,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.6576794981956482,0.5110726952552795,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9425949454307556,0.4691372811794281,0.4450685381889343,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8527608513832092,0.3518930375576019,0.2477654963731765,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8165179491043091,0.3061154186725616,0.29222571849823,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7307848930358887,0.2173856794834137,0.9900801181793212,284.8488464355469,284.95001220703125,299.5199890136719,288.3271484375,297.95245361328125,298.2461242675781,284.8486022949219,1.0,0.5580224394798279,0.4199493825435638,0.4199493825435638,1.0,1.0,-2.9851369857788086,0.9287795424461364,2.056357383728028,0.2548916935920715,0.898938775062561,0.898938775062561,0.0,135.55726623535156,166.0,41140.26171875,0.0,2204.696533203125,1.0,280.6582336425781,283.35302734375,291.3910827636719,294.0549011230469,293.1499938964844,293.1499938964844,280.95001220703125,36061.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468125104904176,1.0,0.0,0.0,3.6510708332061768,3.651094675064087,8.894750749277591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.4677734375,0.0,1534.822265625,1895.4371337890625,0.0,3834.20166015625,0.9055469632148744,1.0,0.0,3.0,1.0,0.0
12224580,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6507896780967712,0.536135196685791,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.927466630935669,0.472086638212204,0.4477376341819763,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8402117490768433,0.3524940609931946,0.2481314241886139,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8045641183853149,0.3070140480995178,0.2931056022644043,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.720224142074585,0.2174274176359176,0.9910269975662231,285.0487365722656,284.95001220703125,299.5566711425781,288.3334045410156,297.9645080566406,298.2454528808594,285.0516662597656,1.0,0.5685099363327026,0.4197028577327728,0.4197028577327728,1.0,1.0,-3.021091222763061,0.9413802027702332,2.0797111988067627,0.2589738667011261,0.901818037033081,0.901818037033081,0.0,144.7291259765625,169.0,40507.94140625,0.0,2315.830322265625,1.0,280.94219970703125,283.5879821777344,291.3052062988281,293.86248779296875,293.1499938964844,293.1499938964844,280.6499938964844,35908.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368659257888794,1.0,0.0,0.0,3.6535332202911377,3.653557300567627,8.906753237170051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.48681640625,0.0,1536.4150390625,1895.4371337890625,0.0,3743.908935546875,0.9060217142105104,1.0,0.0,3.0,1.0,0.0
12224640,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6507896780967712,0.536135196685791,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.927466630935669,0.472086638212204,0.4477376341819763,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8402117490768433,0.3524940609931946,0.2481314241886139,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8045641183853149,0.3070140480995178,0.2931056022644043,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.720224142074585,0.2174274176359176,0.9910269975662231,285.0487365722656,284.95001220703125,299.5566711425781,288.3334045410156,297.9645080566406,298.2454528808594,285.0516662597656,1.0,0.5685099363327026,0.4197028577327728,0.4197028577327728,1.0,1.0,-3.021091222763061,0.9413802027702332,2.0797111988067627,0.2589738667011261,0.901818037033081,0.901818037033081,0.0,144.7291259765625,169.0,40507.94140625,0.0,2315.830322265625,1.0,280.94219970703125,283.5879821777344,291.3052062988281,293.86248779296875,293.1499938964844,293.1499938964844,280.6499938964844,35908.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368659257888794,1.0,0.0,0.0,3.6535332202911377,3.653557300567627,8.906753237170051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.48681640625,0.0,1536.4150390625,1895.4371337890625,0.0,3743.908935546875,0.9060217142105104,1.0,0.0,3.0,1.0,0.0
12224700,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6459429264068604,0.5463688373565674,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.921974778175354,0.4735027849674225,0.44937464594841,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8356708288192749,0.3527851700782776,0.2485385835170745,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7999810576438904,0.307450383901596,0.2937591671943664,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7160906195640564,0.2173691540956497,0.9918909668922424,284.9374084472656,284.95001220703125,299.57501220703125,288.3365173339844,297.9698181152344,298.2442626953125,284.9309997558594,1.0,0.5727832913398743,0.4195795953273773,0.4195795953273773,1.0,1.0,-3.0376899242401123,0.9471421837806702,2.090547800064087,0.2610779404640198,0.90068119764328,0.90068119764328,0.0,148.6752166748047,169.0,41579.84765625,0.0,2366.4609375,1.0,280.6985778808594,283.4344177246094,291.37908935546875,294.0835876464844,293.1499938964844,293.1499938964844,280.6499938964844,35964.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447234272956848,1.0,0.0,0.0,3.6544365882873535,3.654460430145264,8.911157465263386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.24658203125,0.0,1537.8421630859375,1895.4371337890625,0.0,3815.3046875,0.9062095284461976,1.0,0.0,3.0,1.0,0.0
12224760,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6403158903121948,0.5558987259864807,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9168103933334352,0.4745503664016723,0.4506058096885681,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8313342332839966,0.3527514338493347,0.2486881613731384,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7956037521362305,0.3076296150684356,0.2941413223743438,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7119385004043579,0.2170517444610595,0.9915353059768676,284.9031677246094,284.95001220703125,299.59332275390625,288.339599609375,297.9720458984375,298.2397155761719,284.9028015136719,1.0,0.5765893459320068,0.4190839827060699,0.4190839827060699,1.0,1.0,-3.0508437156677246,0.95076721906662,2.10007643699646,0.2616919279098511,0.8999837636947632,0.8999837636947632,0.0,152.3107147216797,172.0,41828.41796875,0.0,2409.603759765625,1.0,280.6578674316406,283.39617919921875,291.3876342773437,294.0773620605469,293.1499938964844,293.1499938964844,280.3500061035156,36024.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502217769622804,1.0,0.0,0.0,3.653339385986328,3.6533632278442383,8.905807362680207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.52734375,0.0,1537.07275390625,1895.4371337890625,0.0,3864.959716796875,0.9060335159301758,1.0,0.0,3.0,1.0,0.0
12224820,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9960759282112122,0.6279096603393555,0.5678890943527222,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.9054152369499208,0.475970596075058,0.45243701338768,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8215163350105286,0.3520874381065368,0.2485786527395248,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7856466174125671,0.3074762225151062,0.2944487333297729,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7018281817436218,0.2158281356096267,0.988328218460083,284.73248291015625,284.95001220703125,299.6300048828125,288.345703125,297.9722595214844,298.2255554199219,284.7308654785156,1.0,0.5825998783111572,0.4180928170681,0.4180928170681,1.0,1.0,-3.063714504241944,0.9529345631599426,2.110780000686645,0.261263370513916,0.8956565856933594,0.8956565856933594,0.0,160.02830505371094,175.0,43021.8515625,0.0,2474.0146484375,1.0,280.3582458496094,283.1820068359375,291.40985107421875,294.19451904296875,293.1499938964844,293.1499938964844,280.6499938964844,36221.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664046168327332,1.0,0.0,0.0,3.64570426940918,3.645728349685669,8.868622671798221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.99560546875,0.0,1530.052490234375,1895.4371337890625,0.0,4009.467041015625,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12224880,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9960759282112122,0.6279096603393555,0.5678890943527222,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.9054152369499208,0.475970596075058,0.45243701338768,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8215163350105286,0.3520874381065368,0.2485786527395248,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7856466174125671,0.3074762225151062,0.2944487333297729,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7018281817436218,0.2158281356096267,0.988328218460083,284.73248291015625,284.95001220703125,299.6300048828125,288.345703125,297.9722595214844,298.2255554199219,284.7308654785156,1.0,0.5825998783111572,0.4180928170681,0.4180928170681,1.0,1.0,-3.063714504241944,0.9529345631599426,2.110780000686645,0.261263370513916,0.8956565856933594,0.8956565856933594,0.0,160.02830505371094,175.0,43021.8515625,0.0,2474.0146484375,1.0,280.3582458496094,283.1820068359375,291.40985107421875,294.19451904296875,293.1499938964844,293.1499938964844,280.6499938964844,36221.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664046168327332,1.0,0.0,0.0,3.64570426940918,3.645728349685669,8.868622671798221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.99560546875,0.0,1530.052490234375,1895.4371337890625,0.0,4009.467041015625,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12224940,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9821783304214478,0.6215549111366272,0.5608044862747192,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8945284485816956,0.4782835841178894,0.4545630812644958,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8112937211990356,0.3522440493106842,0.248671606183052,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7754623889923096,0.307862639427185,0.2948847711086273,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6911106705665588,0.2149227261543274,0.9848141670227052,284.89410400390625,284.95001220703125,299.6666564941406,288.35174560546875,297.9786682128906,298.2217102050781,284.8952941894531,1.0,0.5858842134475708,0.4171016216278076,0.4171016216278076,1.0,1.0,-3.0543200969696045,0.9470168352127076,2.1073033809661865,0.2571867108345032,0.8962240815162659,0.8962240815162659,0.0,167.81553649902344,178.0,41860.71484375,0.0,2496.852783203125,1.0,280.6421203613281,283.3872985839844,291.3172302246094,293.9698791503906,293.1499938964844,293.1499938964844,280.95001220703125,36111.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554383754730223,1.0,0.0,0.0,3.640802145004273,3.6408262252807617,8.844788794704073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.85888671875,0.0,1523.790771484375,1895.4371337890625,0.0,3911.8203125,0.9033084511756896,1.0,0.0,3.0,1.0,0.0
12225000,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9821783304214478,0.6215549111366272,0.5608044862747192,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8945284485816956,0.4782835841178894,0.4545630812644958,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8112937211990356,0.3522440493106842,0.248671606183052,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7754623889923096,0.307862639427185,0.2948847711086273,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6911106705665588,0.2149227261543274,0.9848141670227052,284.89410400390625,284.95001220703125,299.6666564941406,288.35174560546875,297.9786682128906,298.2217102050781,284.8952941894531,1.0,0.5858842134475708,0.4171016216278076,0.4171016216278076,1.0,1.0,-3.0543200969696045,0.9470168352127076,2.1073033809661865,0.2571867108345032,0.8962240815162659,0.8962240815162659,0.0,167.81553649902344,178.0,41860.71484375,0.0,2496.852783203125,1.0,280.6421203613281,283.3872985839844,291.3172302246094,293.9698791503906,293.1499938964844,293.1499938964844,280.95001220703125,36111.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554383754730223,1.0,0.0,0.0,3.640802145004273,3.6408262252807617,8.844788794704073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.85888671875,0.0,1523.790771484375,1895.4371337890625,0.0,3911.8203125,0.9033084511756896,1.0,0.0,3.0,1.0,0.0
12225060,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9769519567489624,0.6196424961090088,0.5586927533149719,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8916019201278687,0.4806020855903625,0.4566332399845123,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8080645799636841,0.3530543446540832,0.2491702884435653,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7724179625511169,0.3086865246295929,0.2956103384494781,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6875465512275696,0.2148915976285934,0.98440021276474,285.06402587890625,284.95001220703125,299.69158935546875,288.3558349609375,297.9891052246094,298.2266540527344,285.0687255859375,1.0,0.5877997875213623,0.4167513847351074,0.4167513847351074,1.0,1.0,-3.0552356243133545,0.9464279413223268,2.1088078022003174,0.2563036382198334,0.8987777233123779,0.8987777233123779,0.0,170.90501403808594,178.0,40898.4765625,0.0,2514.693359375,1.0,280.9233093261719,283.59832763671875,291.2796325683594,293.8277282714844,293.1499938964844,293.1499938964844,280.95001220703125,35953.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427472949028016,1.0,0.0,0.0,3.6419427394866943,3.641966581344605,8.850331028043001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.3037109375,0.0,1523.878173828125,1895.4371337890625,0.0,3797.395263671875,0.90348082780838,1.0,0.0,3.0,1.0,0.0
12225120,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9752776026725768,0.6189591288566589,0.5580960512161255,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8910001516342163,0.481808990240097,0.4577855467796325,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.807233989238739,0.3535442948341369,0.249524712562561,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7716672420501709,0.3091751933097839,0.2960850298404693,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.6865682005882263,0.2150046676397323,0.9848847389221193,285.08709716796875,284.95001220703125,299.7033386230469,288.3577575683594,297.9949035644531,298.23016357421875,285.0888671875,1.0,0.5887172222137451,0.4165865778923034,0.4165865778923034,1.0,1.0,-3.057480812072754,0.9468271732330322,2.1106536388397217,0.2561720013618469,0.8996294736862183,0.8996294736862183,0.0,171.9856719970703,181.0,40904.78125,0.0,2524.58203125,1.0,280.9416809082031,283.6217041015625,291.29913330078125,293.868896484375,293.1499938964844,293.1499938964844,281.25,35903.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401366114616394,1.0,0.0,0.0,3.643689155578613,3.643713235855103,8.858821161084052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.7177734375,0.0,1525.4375,1895.4371337890625,0.0,3773.686767578125,0.9038183689117432,1.0,0.0,3.0,1.0,0.0
12225180,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.971300721168518,0.6175873875617981,0.5567524433135986,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8904003500938416,0.4860538840293884,0.4617114067077636,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8058117628097534,0.3554950952529907,0.2508496046066284,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.770484209060669,0.3110861778259277,0.2978505492210388,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6848092675209045,0.215792715549469,0.9881421327590942,285.2894592285156,284.95001220703125,299.739990234375,288.3636779785156,298.015625,298.2445983886719,285.2911682128906,1.0,0.5917142033576965,0.4160715341567993,0.4160715341567993,1.0,1.0,-3.068209886550904,0.949418306350708,2.118791580200196,0.2562617063522339,0.9058218002319336,0.9058218002319336,0.0,174.76788330078125,184.0,40145.24609375,0.0,2559.55224609375,1.0,281.2417297363281,283.86297607421875,291.3128967285156,293.8276062011719,293.1499938964844,293.1499938964844,280.95001220703125,35652.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927004337310791,1.0,0.0,0.0,3.65595006942749,3.6559739112854,8.918540288505028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.650390625,0.0,1537.1912841796875,1895.4371337890625,0.0,3653.652587890625,0.9063912630081176,1.0,0.0,3.0,1.0,0.0
12225240,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.971300721168518,0.6175873875617981,0.5567524433135986,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8904003500938416,0.4860538840293884,0.4617114067077636,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8058117628097534,0.3554950952529907,0.2508496046066284,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.770484209060669,0.3110861778259277,0.2978505492210388,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6848092675209045,0.215792715549469,0.9881421327590942,285.2894592285156,284.95001220703125,299.739990234375,288.3636779785156,298.015625,298.2445983886719,285.2911682128906,1.0,0.5917142033576965,0.4160715341567993,0.4160715341567993,1.0,1.0,-3.068209886550904,0.949418306350708,2.118791580200196,0.2562617063522339,0.9058218002319336,0.9058218002319336,0.0,174.76788330078125,184.0,40145.24609375,0.0,2559.55224609375,1.0,281.2417297363281,283.86297607421875,291.3128967285156,293.8276062011719,293.1499938964844,293.1499938964844,280.95001220703125,35652.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927004337310791,1.0,0.0,0.0,3.65595006942749,3.6559739112854,8.918540288505028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.650390625,0.0,1537.1912841796875,1895.4371337890625,0.0,3653.652587890625,0.9063912630081176,1.0,0.0,3.0,1.0,0.0
12225300,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.96919846534729,0.6161243915557861,0.555972158908844,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8900733590126038,0.4877866506576538,0.463655948638916,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.8050771951675415,0.3561315238475799,0.2515037655830383,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7699071168899536,0.3118146359920501,0.298758864402771,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.6840345859527588,0.2160838842391967,0.9902149438858032,285.16339111328125,284.95001220703125,299.7583312988281,288.3666076660156,298.0233154296875,298.2480163574219,285.1557006835937,1.0,0.5932679176330566,0.4158139824867248,0.4158139824867248,1.0,1.0,-3.073986053466797,0.950851559638977,2.1231346130371094,0.2564624845981598,0.9060456156730652,0.9060456156730652,0.0,176.2057647705078,184.0,41037.7421875,0.0,2578.1494140625,1.0,280.9983825683594,283.6947937011719,291.4063720703125,294.0729064941406,293.1499938964844,293.1499938964844,280.95001220703125,35692.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357152581214904,1.0,0.0,0.0,3.6620280742645264,3.662052154541016,8.948219942794822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.19189453125,0.0,1544.2845458984375,1895.4371337890625,0.0,3733.41357421875,0.9077242612838744,1.0,0.0,3.0,1.0,0.0
12225360,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9655859470367432,0.6139072179794312,0.5543163418769836,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8884817957878113,0.4890175461769104,0.4650728702545166,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8031381368637085,0.3563098013401031,0.2518116235733032,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7682574391365051,0.3121838569641113,0.2993206679821014,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.6822512149810791,0.2160900831222534,0.9911441802978516,285.1167297363281,284.95001220703125,299.77667236328125,288.3695373535156,298.0273742675781,298.2464294433594,285.1154479980469,1.0,0.5946298837661743,0.4155248999595642,0.4155248999595642,1.0,1.0,-3.075868606567383,0.9507946372032166,2.125073909759521,0.2560519278049469,0.9066482782363892,0.9066482782363892,0.0,178.19696044921875,187.0,41169.13671875,0.0,2592.212890625,1.0,280.95758056640625,283.64453125,291.4203796386719,294.07110595703125,293.1499938964844,293.1499938964844,280.6499938964844,35745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418348073959352,1.0,0.0,0.0,3.666201114654541,3.6662251949310303,8.968625024863286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.68701171875,0.0,1549.35595703125,1895.4371337890625,0.0,3789.114990234375,0.9087203741073608,1.0,0.0,3.0,1.0,0.0
12225420,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9563980102539062,0.6084570288658142,0.549924373626709,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.883791983127594,0.490603893995285,0.467008113861084,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7977575063705444,0.3558597564697265,0.2518146336078644,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7636247873306274,0.3122363090515136,0.2997644543647766,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6772953271865845,0.2154906988143921,0.9902448058128356,284.9202880859375,284.95001220703125,299.8133239746094,288.3753356933594,298.02984619140625,298.2357177734375,284.918701171875,1.0,0.5967453122138977,0.4149467051029205,0.4149467051029205,1.0,1.0,-3.072380542755127,0.9480465054512024,2.1243338584899902,0.2541353106498718,0.9046226739883424,0.9046226739883424,0.0,182.72268676757807,190.0,42128.48046875,0.0,2609.226318359375,1.0,280.6580810546875,283.4056091308594,291.4376220703125,294.17059326171875,293.1499938964844,293.1499938964844,280.3500061035156,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578357338905334,1.0,0.0,0.0,3.669072151184082,3.6690964698791504,8.982677286439866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.71435546875,0.0,1554.0438232421875,1895.4371337890625,0.0,3933.27001953125,0.909487783908844,1.0,0.0,3.0,1.0,0.0
12225480,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9563980102539062,0.6084570288658142,0.549924373626709,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.883791983127594,0.490603893995285,0.467008113861084,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7977575063705444,0.3558597564697265,0.2518146336078644,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7636247873306274,0.3122363090515136,0.2997644543647766,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6772953271865845,0.2154906988143921,0.9902448058128356,284.9202880859375,284.95001220703125,299.8133239746094,288.3753356933594,298.02984619140625,298.2357177734375,284.918701171875,1.0,0.5967453122138977,0.4149467051029205,0.4149467051029205,1.0,1.0,-3.072380542755127,0.9480465054512024,2.1243338584899902,0.2541353106498718,0.9046226739883424,0.9046226739883424,0.0,182.72268676757807,190.0,42128.48046875,0.0,2609.226318359375,1.0,280.6580810546875,283.4056091308594,291.4376220703125,294.17059326171875,293.1499938964844,293.1499938964844,280.3500061035156,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578357338905334,1.0,0.0,0.0,3.669072151184082,3.6690964698791504,8.982677286439866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.71435546875,0.0,1554.0438232421875,1895.4371337890625,0.0,3933.27001953125,0.909487783908844,1.0,0.0,3.0,1.0,0.0
12225540,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.9462035298347472,0.6024376749992371,0.5448583364486694,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8785452842712402,0.4915210604667663,0.468196839094162,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.7917525172233582,0.3548055589199066,0.2513134479522705,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7584542632102966,0.3117217123508453,0.2995899319648742,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.6716387867927551,0.2143386453390121,0.9865545034408568,284.72613525390625,284.95001220703125,299.8500061035156,288.3810729980469,298.0287170410156,298.2202453613281,284.7244567871094,1.0,0.598077654838562,0.4143685102462768,0.4143685102462768,1.0,1.0,-3.0624754428863525,0.9429829120635986,2.119492530822754,0.2512535452842712,0.900036633014679,0.900036633014679,0.0,187.2734222412109,193.0,43090.671875,0.0,2613.94775390625,1.0,280.3581237792969,283.1729431152344,291.431396484375,294.2284240722656,293.1499938964844,293.1499938964844,280.04998779296875,36181.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706059098243712,1.0,0.0,0.0,3.6630377769470215,3.66306209564209,8.953155088420317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.912109375,0.0,1549.0855712890625,1895.4371337890625,0.0,4046.543701171875,0.9082978963851928,1.0,0.0,3.0,1.0,0.0
12225600,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.9462035298347472,0.6024376749992371,0.5448583364486694,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8785452842712402,0.4915210604667663,0.468196839094162,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.7917525172233582,0.3548055589199066,0.2513134479522705,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7584542632102966,0.3117217123508453,0.2995899319648742,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.6716387867927551,0.2143386453390121,0.9865545034408568,284.72613525390625,284.95001220703125,299.8500061035156,288.3810729980469,298.0287170410156,298.2202453613281,284.7244567871094,1.0,0.598077654838562,0.4143685102462768,0.4143685102462768,1.0,1.0,-3.0624754428863525,0.9429829120635986,2.119492530822754,0.2512535452842712,0.900036633014679,0.900036633014679,0.0,187.2734222412109,193.0,43090.671875,0.0,2613.94775390625,1.0,280.3581237792969,283.1729431152344,291.431396484375,294.2284240722656,293.1499938964844,293.1499938964844,280.04998779296875,36181.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706059098243712,1.0,0.0,0.0,3.6630377769470215,3.66306209564209,8.953155088420317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.912109375,0.0,1549.0855712890625,1895.4371337890625,0.0,4046.543701171875,0.9082978963851928,1.0,0.0,3.0,1.0,0.0
12225660,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.931585967540741,0.5941489934921265,0.5381883978843689,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8697302341461182,0.4898964762687683,0.4674825966358185,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.782105565071106,0.3512800931930542,0.2494465857744217,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7498346567153931,0.3086454272270202,0.2975141406059265,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.6619741320610046,0.2105249911546707,0.9735331535339355,284.51690673828125,284.95001220703125,299.8866577148437,288.3873291015625,298.0115661621094,298.182373046875,284.514404296875,1.0,0.5978878736495972,0.4140501022338867,0.4140501022338867,1.0,1.0,-3.0332272052764893,0.93155175447464,2.101675510406494,0.2464979737997055,0.8925833702087402,0.8925833702087402,0.0,193.4651641845703,196.0,43766.30078125,0.0,2590.0693359375,1.0,280.0581970214844,282.930908203125,291.4237976074219,294.2689208984375,293.1499938964844,293.1499938964844,280.3500061035156,36471.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805249571800232,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.974609375,0.0,1532.6900634765625,1895.4371337890625,0.0,4133.28466796875,0.9047709703445436,1.0,0.0,3.0,1.0,0.0
12225720,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.931585967540741,0.5941489934921265,0.5381883978843689,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8697302341461182,0.4898964762687683,0.4674825966358185,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.782105565071106,0.3512800931930542,0.2494465857744217,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7498346567153931,0.3086454272270202,0.2975141406059265,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.6619741320610046,0.2105249911546707,0.9735331535339355,284.51690673828125,284.95001220703125,299.8866577148437,288.3873291015625,298.0115661621094,298.182373046875,284.514404296875,1.0,0.5978878736495972,0.4140501022338867,0.4140501022338867,1.0,1.0,-3.0332272052764893,0.93155175447464,2.101675510406494,0.2464979737997055,0.8925833702087402,0.8925833702087402,0.0,193.4651641845703,196.0,43766.30078125,0.0,2590.0693359375,1.0,280.0581970214844,282.930908203125,291.4237976074219,294.2689208984375,293.1499938964844,293.1499938964844,280.3500061035156,36471.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805249571800232,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.974609375,0.0,1532.6900634765625,1895.4371337890625,0.0,4133.28466796875,0.9047709703445436,1.0,0.0,3.0,1.0,0.0
12225780,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.922100067138672,0.5892741084098816,0.5331537127494812,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.8649314045906067,0.4905436336994171,0.467637151479721,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7763006091117859,0.3499435484409332,0.2482047080993652,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7446044683456421,0.3073651790618896,0.2959901988506317,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.6555081605911255,0.2082268297672271,0.9620420336723328,284.6688537597656,284.95001220703125,299.92333984375,288.3946533203125,298.0118103027344,298.1690979003906,284.6697692871094,1.0,0.5971885323524475,0.4137316942214966,0.4137316942214966,1.0,1.0,-3.010200500488281,0.9224294424057008,2.08777117729187,0.2421283721923828,0.8900708556175232,0.8900708556175232,0.0,197.11817932128903,199.0,42412.56640625,0.0,2565.22216796875,1.0,280.3420715332031,283.1318054199219,291.3343200683594,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36414.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641239643096924,1.0,0.0,0.0,3.630184173583984,3.630208015441896,8.793273877927277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.10498046875,0.0,1514.31982421875,1895.4371337890625,0.0,3989.2607421875,0.9011427760124208,1.0,0.0,3.0,1.0,0.0
