time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.922100067138672,0.5892741084098816,0.5331537127494812,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.8649314045906067,0.4905436336994171,0.467637151479721,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7763006091117859,0.3499435484409332,0.2482047080993652,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7446044683456421,0.3073651790618896,0.2959901988506317,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.6555081605911255,0.2082268297672271,0.9620420336723328,284.6688537597656,284.95001220703125,299.92333984375,288.3946533203125,298.0118103027344,298.1690979003906,284.6697692871094,1.0,0.5971885323524475,0.4137316942214966,0.4137316942214966,1.0,1.0,-3.010200500488281,0.9224294424057008,2.08777117729187,0.2421283721923828,0.8900708556175232,0.8900708556175232,0.0,197.11817932128903,199.0,42412.56640625,0.0,2565.22216796875,1.0,280.3420715332031,283.1318054199219,291.3343200683594,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36414.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641239643096924,1.0,0.0,0.0,3.630184173583984,3.630208015441896,8.793273877927277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.10498046875,0.0,1514.31982421875,1895.4371337890625,0.0,3989.2607421875,0.9011427760124208,1.0,0.0,3.0,1.0,0.0
12225900,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.919577419757843,0.5877532362937927,0.5315655469894409,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8642483949661255,0.4915950000286102,0.4684395492076874,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7751144170761108,0.3499769568443298,0.2481006234884262,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.743506669998169,0.3073321282863617,0.2958150207996368,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6538680195808411,0.2076510041952133,0.958831548690796,284.8047790527344,284.95001220703125,299.9416809082031,288.39874267578125,298.0174865722656,298.1700134277344,284.8128662109375,1.0,0.5971189737319946,0.4135724902153015,0.4135724902153015,1.0,1.0,-3.0050532817840576,0.9201725125312804,2.084880828857422,0.2408677041530609,0.8904148936271667,0.8904148936271667,0.0,198.0413818359375,199.0,41390.75390625,0.0,2560.254150390625,1.0,280.5981750488281,283.3090209960937,291.2999572753906,293.8624572753906,293.1499938964844,293.1499938964844,280.6499938964844,36319.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522125124931335,1.0,0.0,0.0,3.62430477142334,3.62432861328125,8.764814083406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.1015625,0.0,1507.145263671875,1895.4371337890625,0.0,3882.8720703125,0.8998056054115295,1.0,0.0,3.0,1.0,0.0
12225960,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.918017327785492,0.5866029858589172,0.5304798483848572,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.864314079284668,0.4929803311824798,0.4696540832519531,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7746888995170593,0.3503338396549225,0.2482841312885284,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7430835962295532,0.307594358921051,0.2959780395030975,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6529638767242432,0.2073751538991928,0.9571433663368224,284.8534545898437,284.95001220703125,299.9599914550781,288.403076171875,298.02618408203125,298.1744079589844,284.8549499511719,1.0,0.5973161458969116,0.413642406463623,0.413642406463623,1.0,1.0,-3.003589630126953,0.9197906255722046,2.083798885345459,0.2406783998012542,0.8903030753135681,0.8903030753135681,0.0,198.6356964111328,202.0,41243.125,0.0,2560.544677734375,1.0,280.6415100097656,283.3607482910156,291.3263854980469,293.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,36235.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453108906745912,1.0,0.0,0.0,3.620739459991455,3.620763301849365,8.74757859037345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.1328125,0.0,1502.6029052734375,1895.4371337890625,0.0,3820.62255859375,0.898918628692627,1.0,0.0,3.0,1.0,0.0
12226020,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9156566858291626,0.5849467515945435,0.528847873210907,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8651038408279419,0.4963476657867431,0.4726632833480835,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7745670080184937,0.3516210913658142,0.2490738630294799,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7429252862930298,0.308668851852417,0.2968561053276062,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6520474553108215,0.2074089795351028,0.956610381603241,285.0537414550781,284.95001220703125,299.9966735839844,288.4125061035156,298.0475158691406,298.1882629394531,285.0552062988281,1.0,0.5983953475952148,0.4137822687625885,0.4137822687625885,1.0,1.0,-3.006601095199585,0.9212501049041748,2.08535099029541,0.2412464916706085,0.8933233022689819,0.8933233022689819,0.0,199.76528930664065,205.0,40377.50390625,0.0,2572.022705078125,1.0,280.9414978027344,283.6026611328125,291.3485107421875,293.877197265625,293.1499938964844,293.1499938964844,281.25,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295635223388672,1.0,0.0,0.0,3.620397567749024,3.6204214096069336,8.745927289055544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.732421875,0.0,1500.400146484375,1895.4371337890625,0.0,3677.139892578125,0.8986753225326538,1.0,0.0,3.0,1.0,0.0
12226080,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9156566858291626,0.5849467515945435,0.528847873210907,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8651038408279419,0.4963476657867431,0.4726632833480835,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7745670080184937,0.3516210913658142,0.2490738630294799,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7429252862930298,0.308668851852417,0.2968561053276062,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6520474553108215,0.2074089795351028,0.956610381603241,285.0537414550781,284.95001220703125,299.9966735839844,288.4125061035156,298.0475158691406,298.1882629394531,285.0552062988281,1.0,0.5983953475952148,0.4137822687625885,0.4137822687625885,1.0,1.0,-3.006601095199585,0.9212501049041748,2.08535099029541,0.2412464916706085,0.8933233022689819,0.8933233022689819,0.0,199.76528930664065,205.0,40377.50390625,0.0,2572.022705078125,1.0,280.9414978027344,283.6026611328125,291.3485107421875,293.877197265625,293.1499938964844,293.1499938964844,281.25,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295635223388672,1.0,0.0,0.0,3.620397567749024,3.6204214096069336,8.745927289055544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.732421875,0.0,1500.400146484375,1895.4371337890625,0.0,3677.139892578125,0.8986753225326538,1.0,0.0,3.0,1.0,0.0
12226140,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9138030409812928,0.5839274525642395,0.5278490781784058,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8663021326065063,0.5002760291099548,0.4762685596942901,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7749360799789429,0.3534425497055053,0.2502851188182831,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.743240475654602,0.3102576732635498,0.2982826828956604,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.6518098711967468,0.207994133234024,0.9588637948036194,285.25714111328125,284.95001220703125,300.0333251953125,288.4229736328125,298.07183837890625,298.2059326171875,285.2589111328125,1.0,0.6003056764602661,0.4139221012592315,0.4139221012592315,1.0,1.0,-3.015608787536621,0.9248806238174438,2.090728282928467,0.2426822185516357,0.8990879058837891,0.8990879058837891,0.0,201.08551025390625,208.0,39596.60546875,0.0,2595.88037109375,1.0,281.2415466308594,283.8450622558594,291.3751220703125,293.8551940917969,293.1499938964844,293.1499938964844,281.54998779296875,35712.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172905087471008,1.0,0.0,0.0,3.6303670406341553,3.6303908824920654,8.794160066827317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.21142578125,0.0,1509.29931640625,1895.4371337890625,0.0,3564.132568359375,0.9007120132446289,1.0,0.0,3.0,1.0,0.0
12226200,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9138030409812928,0.5839274525642395,0.5278490781784058,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8663021326065063,0.5002760291099548,0.4762685596942901,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7749360799789429,0.3534425497055053,0.2502851188182831,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.743240475654602,0.3102576732635498,0.2982826828956604,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.6518098711967468,0.207994133234024,0.9588637948036194,285.25714111328125,284.95001220703125,300.0333251953125,288.4229736328125,298.07183837890625,298.2059326171875,285.2589111328125,1.0,0.6003056764602661,0.4139221012592315,0.4139221012592315,1.0,1.0,-3.015608787536621,0.9248806238174438,2.090728282928467,0.2426822185516357,0.8990879058837891,0.8990879058837891,0.0,201.08551025390625,208.0,39596.60546875,0.0,2595.88037109375,1.0,281.2415466308594,283.8450622558594,291.3751220703125,293.8551940917969,293.1499938964844,293.1499938964844,281.54998779296875,35712.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172905087471008,1.0,0.0,0.0,3.6303670406341553,3.6303908824920654,8.794160066827317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.21142578125,0.0,1509.29931640625,1895.4371337890625,0.0,3564.132568359375,0.9007120132446289,1.0,0.0,3.0,1.0,0.0
12226260,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.912420094013214,0.5835107564926147,0.5273580551147461,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8672176599502563,0.5035420656204224,0.4792556464672088,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.7752737402915955,0.3550913035869598,0.2513822913169861,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7435474991798401,0.3117096722126007,0.2995983362197876,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.6517972350120544,0.2086915820837021,0.9617737531661988,285.4444274902344,284.95001220703125,300.0611877441406,288.4316101074219,298.0903625488281,298.2206420898437,285.4481201171875,1.0,0.6022000312805176,0.4135850667953491,0.4135850667953491,1.0,1.0,-3.0250041484832764,0.9274857640266418,2.09751844406128,0.2430546134710312,0.9057385325431824,0.9057385325431824,0.0,202.32937622070312,208.0,38856.7578125,0.0,2620.216552734375,1.0,281.52996826171875,284.0702209472656,291.3761901855469,293.7922058105469,293.1499938964844,293.1499938964844,281.54998779296875,35479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907565712928772,1.0,0.0,0.0,3.6451401710510254,3.645164012908936,8.865877703101432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.44287109375,0.0,1523.880126953125,1895.4371337890625,0.0,3473.998779296875,0.9038673043251038,1.0,0.0,3.0,1.0,0.0
12226320,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9120550751686096,0.5833632946014404,0.527291476726532,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8675543665885925,0.5045770406723022,0.4802640974521637,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7754347324371338,0.3556211292743683,0.2517730593681335,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7436919212341309,0.3121814429759979,0.3000653982162475,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.6518521904945374,0.2089342921972274,0.9629220962524414,285.459716796875,284.95001220703125,300.07000732421875,288.4344482421875,298.0960998535156,298.22515869140625,285.46142578125,1.0,0.6028745770454407,0.4134786128997803,0.4134786128997803,1.0,1.0,-3.028548002243042,0.9284999370574952,2.100048065185547,0.2432482987642288,0.9075520634651184,0.9075520634651184,0.0,202.7372436523437,211.0,38888.03125,0.0,2629.112060546875,1.0,281.5416564941406,284.0844421386719,291.3973388671875,293.8345031738281,293.1499938964844,293.1499938964844,281.25,35433.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071670174598694,1.0,0.0,0.0,3.650780916213989,3.6508047580718994,8.893338758753089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.8037109375,0.0,1529.798828125,1895.4371337890625,0.0,3470.294189453125,0.9050848484039308,1.0,0.0,3.0,1.0,0.0
12226380,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.907782256603241,0.580365002155304,0.5254551768302917,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.8668240308761597,0.5073719024658203,0.4834970235824585,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.774094820022583,0.356547474861145,0.2528131306171417,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.742588222026825,0.3131445646286011,0.3014202713966369,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.6505162119865417,0.2092085778713226,0.965882122516632,285.2846984863281,284.95001220703125,300.1066589355469,288.4468688964844,298.10919189453125,298.2288818359375,285.2832336425781,1.0,0.6055468916893005,0.4130351543426513,0.4130351543426513,1.0,1.0,-3.0366787910461426,0.9303082823753356,2.106370449066162,0.2432854175567627,0.9106056690216064,0.9106056690216064,0.0,205.72694396972656,214.0,39931.8828125,0.0,2660.219970703125,1.0,281.2577514648437,283.8619079589844,291.5076904296875,294.0834350585937,293.1499938964844,293.1499938964844,280.95001220703125,35514.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241185188293456,1.0,0.0,0.0,3.669633865356445,3.669657945632935,8.985427939478541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6796875,0.0,1551.468994140625,1895.4371337890625,0.0,3627.1171875,0.9093308448791504,1.0,0.0,3.0,1.0,0.0
12226440,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.907782256603241,0.580365002155304,0.5254551768302917,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.8668240308761597,0.5073719024658203,0.4834970235824585,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.774094820022583,0.356547474861145,0.2528131306171417,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.742588222026825,0.3131445646286011,0.3014202713966369,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.6505162119865417,0.2092085778713226,0.965882122516632,285.2846984863281,284.95001220703125,300.1066589355469,288.4468688964844,298.10919189453125,298.2288818359375,285.2832336425781,1.0,0.6055468916893005,0.4130351543426513,0.4130351543426513,1.0,1.0,-3.0366787910461426,0.9303082823753356,2.106370449066162,0.2432854175567627,0.9106056690216064,0.9106056690216064,0.0,205.72694396972656,214.0,39931.8828125,0.0,2660.219970703125,1.0,281.2577514648437,283.8619079589844,291.5076904296875,294.0834350585937,293.1499938964844,293.1499938964844,280.95001220703125,35514.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241185188293456,1.0,0.0,0.0,3.669633865356445,3.669657945632935,8.985427939478541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6796875,0.0,1551.468994140625,1895.4371337890625,0.0,3627.1171875,0.9093308448791504,1.0,0.0,3.0,1.0,0.0
12226500,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.9044528007507324,0.5780869126319885,0.5237542390823364,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.865401566028595,0.5081608891487122,0.4845210909843445,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.7724062204360962,0.3564871251583099,0.2529593110084533,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7411540150642395,0.3131789863109588,0.3016832172870636,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6489789485931396,0.2089667916297912,0.9657863974571228,285.1358947753906,284.95001220703125,300.125,288.4534606933594,298.111572265625,298.2250671386719,285.12713623046875,1.0,0.6066376566886902,0.4128133952617645,0.4128133952617645,1.0,1.0,-3.036247491836548,0.9295872449874878,2.1066601276397705,0.2426563501358032,0.9104046821594238,0.9104046821594238,0.0,207.77540588378903,214.0,40780.2109375,0.0,2669.99560546875,1.0,281.0006103515625,283.6711120605469,291.5487976074219,294.2433776855469,293.1499938964844,293.1499938964844,280.95001220703125,35615.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355260729789734,1.0,0.0,0.0,3.6766343116760254,3.6766586303710938,9.019743174576432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.0537109375,0.0,1560.1038818359375,1895.4371337890625,0.0,3731.687255859375,0.9109286069869996,1.0,0.0,3.0,1.0,0.0
12226560,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9006351828575134,0.5755044221878052,0.5216053128242493,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8634477853775024,0.5086573362350464,0.4851715266704559,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.770200252532959,0.3561747372150421,0.2528707385063171,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7392637729644775,0.3129792809486389,0.3016711473464966,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.6469740271568298,0.2085063308477401,0.9645729660987854,285.0810852050781,284.95001220703125,300.1433410644531,288.46026611328125,298.1119079589844,298.2186279296875,285.07928466796875,1.0,0.607501745223999,0.4125663042068481,0.4125663042068481,1.0,1.0,-3.0328705310821533,0.9277427196502686,2.1051278114318848,0.2415464073419571,0.910684049129486,0.910684049129486,0.0,210.065170288086,217.0,40852.54296875,0.0,2675.316162109375,1.0,280.9579162597656,283.6138916015625,291.5272216796875,294.183837890625,293.1499938964844,293.1499938964844,280.6499938964844,35705.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94111829996109,1.0,0.0,0.0,3.681297063827514,3.681321382522583,9.042635156220058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.70263671875,0.0,1566.0416259765625,1895.4371337890625,0.0,3782.6083984375,0.9120638966560364,1.0,0.0,3.0,1.0,0.0
12226620,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8928857445716858,0.569935142993927,0.5169628262519836,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8593177199363708,0.5091614127159119,0.4859963357448578,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7655556201934814,0.3551566898822784,0.252400666475296,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7352259159088135,0.3121713101863861,0.3012366890907287,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6426154375076294,0.2071818262338638,0.9601828455924988,284.8728942871094,284.95001220703125,300.17999267578125,288.4745483398437,298.1102294921875,298.20269775390625,284.8710021972656,1.0,0.6086916327476501,0.4120720624923706,0.4120720624923706,1.0,1.0,-3.021921873092652,0.9225361347198486,2.0993857383728027,0.2386946827173233,0.9079463481903076,0.9079463481903076,0.0,214.57411193847656,220.0,41664.3515625,0.0,2677.44091796875,1.0,280.657958984375,283.3645935058594,291.5225830078125,294.2342529296875,293.1499938964844,293.1499938964844,280.3500061035156,35949.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534884691238404,1.0,0.0,0.0,3.683942317962648,3.683966636657715,9.055635246113524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.771484375,0.0,1570.875244140625,1895.4371337890625,0.0,3894.334228515625,0.9128170013427734,1.0,0.0,3.0,1.0,0.0
12226680,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8928857445716858,0.569935142993927,0.5169628262519836,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8593177199363708,0.5091614127159119,0.4859963357448578,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7655556201934814,0.3551566898822784,0.252400666475296,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7352259159088135,0.3121713101863861,0.3012366890907287,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6426154375076294,0.2071818262338638,0.9601828455924988,284.8728942871094,284.95001220703125,300.17999267578125,288.4745483398437,298.1102294921875,298.20269775390625,284.8710021972656,1.0,0.6086916327476501,0.4120720624923706,0.4120720624923706,1.0,1.0,-3.021921873092652,0.9225361347198486,2.0993857383728027,0.2386946827173233,0.9079463481903076,0.9079463481903076,0.0,214.57411193847656,220.0,41664.3515625,0.0,2677.44091796875,1.0,280.657958984375,283.3645935058594,291.5225830078125,294.2342529296875,293.1499938964844,293.1499938964844,280.3500061035156,35949.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534884691238404,1.0,0.0,0.0,3.683942317962648,3.683966636657715,9.055635246113524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.771484375,0.0,1570.875244140625,1895.4371337890625,0.0,3894.334228515625,0.9128170013427734,1.0,0.0,3.0,1.0,0.0
12226740,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8852645754814148,0.5640909075737,0.5119954347610474,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8552135229110718,0.5092500448226929,0.4863556027412414,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.7609363198280334,0.3538405895233154,0.251669317483902,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.73112952709198,0.3110146522521972,0.300409197807312,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6381229162216187,0.2055056989192962,0.9539212584495544,284.67340087890625,284.95001220703125,300.2166748046875,288.48974609375,298.10711669921875,298.1851501464844,284.67156982421875,1.0,0.6092667579650879,0.411577820777893,0.411577820777893,1.0,1.0,-3.006984233856201,0.9158965349197388,2.091087579727173,0.2352582812309265,0.9026176929473876,0.9026176929473876,0.0,218.8147430419922,223.0,42558.90625,0.0,2670.467529296875,1.0,280.3580017089844,283.12799072265625,291.5246276855469,294.2887878417969,293.1499938964844,293.1499938964844,280.04998779296875,36219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962945282459259,1.0,0.0,0.0,3.67654013633728,3.6765644550323486,9.019281037581096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0361328125,0.0,1564.552001953125,1895.4371337890625,0.0,3978.79638671875,0.9113417863845824,1.0,0.0,3.0,1.0,0.0
12226800,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8852645754814148,0.5640909075737,0.5119954347610474,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8552135229110718,0.5092500448226929,0.4863556027412414,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.7609363198280334,0.3538405895233154,0.251669317483902,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.73112952709198,0.3110146522521972,0.300409197807312,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6381229162216187,0.2055056989192962,0.9539212584495544,284.67340087890625,284.95001220703125,300.2166748046875,288.48974609375,298.10711669921875,298.1851501464844,284.67156982421875,1.0,0.6092667579650879,0.411577820777893,0.411577820777893,1.0,1.0,-3.006984233856201,0.9158965349197388,2.091087579727173,0.2352582812309265,0.9026176929473876,0.9026176929473876,0.0,218.8147430419922,223.0,42558.90625,0.0,2670.467529296875,1.0,280.3580017089844,283.12799072265625,291.5246276855469,294.2887878417969,293.1499938964844,293.1499938964844,280.04998779296875,36219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962945282459259,1.0,0.0,0.0,3.67654013633728,3.6765644550323486,9.019281037581096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.0361328125,0.0,1564.552001953125,1895.4371337890625,0.0,3978.79638671875,0.9113417863845824,1.0,0.0,3.0,1.0,0.0
12226860,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.8779844641685486,0.5580851435661316,0.5068637132644653,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.8513325452804565,0.5090618133544922,0.4864256381988525,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47564697265625,0.7565584182739258,0.3523668944835663,0.2508054971694946,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.727152943611145,0.3096450567245483,0.2993491590023041,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764404296875,0.6337248086929321,0.2036274224519729,0.9465799927711488,284.4754333496094,284.95001220703125,300.2533264160156,288.5057983398437,298.10479736328125,298.1674194335937,284.47369384765625,1.0,0.6094006896018982,0.4115389287471771,0.4115389287471771,1.0,1.0,-2.989763736724853,0.9095532298088074,2.0802104473114014,0.2326064854860305,0.8946588039398193,0.8946588039398193,0.0,222.72352600097656,226.0,43381.44921875,0.0,2657.44140625,1.0,280.05810546875,282.8955078125,291.5341796875,294.348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711686968803406,1.0,0.0,0.0,3.658130884170532,3.6581549644470215,8.929183650252526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.30859375,0.0,1546.1083984375,1895.4371337890625,0.0,4051.49560546875,0.9074259996414183,1.0,0.0,3.0,1.0,0.0
12226920,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.8779844641685486,0.5580851435661316,0.5068637132644653,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.8513325452804565,0.5090618133544922,0.4864256381988525,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47564697265625,0.7565584182739258,0.3523668944835663,0.2508054971694946,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.727152943611145,0.3096450567245483,0.2993491590023041,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764404296875,0.6337248086929321,0.2036274224519729,0.9465799927711488,284.4754333496094,284.95001220703125,300.2533264160156,288.5057983398437,298.10479736328125,298.1674194335937,284.47369384765625,1.0,0.6094006896018982,0.4115389287471771,0.4115389287471771,1.0,1.0,-2.989763736724853,0.9095532298088074,2.0802104473114014,0.2326064854860305,0.8946588039398193,0.8946588039398193,0.0,222.72352600097656,226.0,43381.44921875,0.0,2657.44140625,1.0,280.05810546875,282.8955078125,291.5341796875,294.348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711686968803406,1.0,0.0,0.0,3.658130884170532,3.6581549644470215,8.929183650252526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.30859375,0.0,1546.1083984375,1895.4371337890625,0.0,4051.49560546875,0.9074259996414183,1.0,0.0,3.0,1.0,0.0
12226980,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.8729555606842041,0.5545209050178528,0.5031030178070068,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.8492087125778198,0.5103827714920044,0.4872910976409912,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.753909170627594,0.3522542417049408,0.2504875659942627,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.724585771560669,0.3092714250087738,0.2987794578075409,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.6306161880493164,0.2024797946214676,0.9407700300216676,284.6429443359375,284.95001220703125,300.2900085449219,288.522705078125,298.1133728027344,298.16473388671875,284.64434814453125,1.0,0.6095936894416809,0.4115000367164612,0.4115000367164612,1.0,1.0,-2.978217840194702,0.9053070545196532,2.072910785675049,0.2305909097194671,0.8919128775596619,0.8919128775596619,0.0,225.4194183349609,214.0,42185.26171875,0.0,2649.14501953125,1.0,280.3421630859375,283.1085205078125,291.4621887207031,294.1319580078125,293.1499938964844,293.1499938964844,280.6499938964844,36451.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954752802848816,1.0,0.0,0.0,3.640501976013184,3.640526056289673,8.843330192576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.74072265625,0.0,1525.9991455078125,1895.4371337890625,0.0,3905.676513671875,0.903475284576416,1.0,0.0,3.0,1.0,0.0
12227040,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.8729555606842041,0.5545209050178528,0.5031030178070068,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.8492087125778198,0.5103827714920044,0.4872910976409912,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.753909170627594,0.3522542417049408,0.2504875659942627,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.724585771560669,0.3092714250087738,0.2987794578075409,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.6306161880493164,0.2024797946214676,0.9407700300216676,284.6429443359375,284.95001220703125,300.2900085449219,288.522705078125,298.1133728027344,298.16473388671875,284.64434814453125,1.0,0.6095936894416809,0.4115000367164612,0.4115000367164612,1.0,1.0,-2.978217840194702,0.9053070545196532,2.072910785675049,0.2305909097194671,0.8919128775596619,0.8919128775596619,0.0,225.4194183349609,214.0,42185.26171875,0.0,2649.14501953125,1.0,280.3421630859375,283.1085205078125,291.4621887207031,294.1319580078125,293.1499938964844,293.1499938964844,280.6499938964844,36451.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954752802848816,1.0,0.0,0.0,3.640501976013184,3.640526056289673,8.843330192576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.74072265625,0.0,1525.9991455078125,1895.4371337890625,0.0,3905.676513671875,0.903475284576416,1.0,0.0,3.0,1.0,0.0
12227100,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8736680150032043,0.5534987449645996,0.5018935799598694,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8510422706604004,0.5116287469863892,0.4882027208805084,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7552481293678284,0.3527454137802124,0.2506494224071502,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7256917357444763,0.3095243275165558,0.2988088726997375,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6311987042427063,0.2022867351770401,0.9390078186988832,284.7840270996094,284.95001220703125,300.3083190917969,288.5314636230469,298.1217346191406,298.1689758300781,284.7925720214844,1.0,0.608110249042511,0.4114806056022644,0.4114806056022644,1.0,1.0,-2.975968360900879,0.904452919960022,2.0715155601501465,0.2301252335309982,0.8921710252761841,0.8921710252761841,0.0,223.7153778076172,214.0,41210.35546875,0.0,2636.216796875,1.0,280.59844970703125,283.2898254394531,291.43475341796875,293.9825439453125,293.1499938964844,293.1499938964844,280.6499938964844,36353.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943170964717865,1.0,0.0,0.0,3.6340255737304688,3.634049654006958,8.811894076643512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.40771484375,0.0,1518.1007080078125,1895.4371337890625,0.0,3801.238037109375,0.9020017981529236,1.0,0.0,3.0,1.0,0.0
12227160,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8761575222015381,0.5528038144111633,0.5010769367218018,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8545077443122864,0.5131614804267883,0.4894210696220398,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7580905556678772,0.3535159528255462,0.2510192096233368,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7281324863433838,0.3100155889987945,0.2990569174289703,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.633001446723938,0.2023210674524307,0.938121497631073,284.8370056152344,284.95001220703125,300.32666015625,288.5404357910156,298.1322021484375,298.17596435546875,284.8387756347656,1.0,0.6061959862709045,0.4114811420440674,0.4114811420440674,1.0,1.0,-2.976124763488769,0.9045161604881288,2.071608543395996,0.2300273776054382,0.8919907212257385,0.8919907212257385,0.0,220.41241455078125,202.0,41108.5703125,0.0,2619.750244140625,1.0,280.6417541503906,283.3449401855469,291.4671325683594,294.0486755371094,293.1499938964844,293.1499938964844,280.95001220703125,36264.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366897344589232,1.0,0.0,0.0,3.629925489425659,3.629949331283569,8.792021048975585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.55908203125,0.0,1512.9188232421875,1895.4371337890625,0.0,3742.302734375,0.9009929299354552,1.0,0.0,3.0,1.0,0.0
12227220,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8840863108634949,0.5520036220550537,0.4998424351215362,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8643268942832947,0.5167564153671265,0.4922614693641662,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.766434371471405,0.3555856645107269,0.2520657181739807,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7353070378303528,0.3114649653434753,0.2999107837677002,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6388151049613953,0.2028597295284271,0.9381046891212464,285.04302978515625,284.95001220703125,300.36334228515625,288.5589294433594,298.1561279296875,298.19390869140625,285.044921875,1.0,0.6014899611473083,0.4114822745323181,0.4114822745323181,1.0,1.0,-2.980313539505005,0.9060476422309875,2.074265718460083,0.2304028421640396,0.8949182033538818,0.8949182033538818,0.0,211.4090881347656,190.0,40287.23046875,0.0,2581.928466796875,1.0,280.94158935546875,283.5915222167969,291.4992370605469,294.02252197265625,293.1499938964844,293.1499938964844,281.25,36011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218438863754272,1.0,0.0,0.0,3.628729343414306,3.6287529468536377,8.786226999291102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.22607421875,0.0,1509.7193603515625,1895.4371337890625,0.0,3606.1650390625,0.9005541801452637,1.0,0.0,3.0,1.0,0.0
12227280,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8840863108634949,0.5520036220550537,0.4998424351215362,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8643268942832947,0.5167564153671265,0.4922614693641662,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.766434371471405,0.3555856645107269,0.2520657181739807,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7353070378303528,0.3114649653434753,0.2999107837677002,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6388151049613953,0.2028597295284271,0.9381046891212464,285.04302978515625,284.95001220703125,300.36334228515625,288.5589294433594,298.1561279296875,298.19390869140625,285.044921875,1.0,0.6014899611473083,0.4114822745323181,0.4114822745323181,1.0,1.0,-2.980313539505005,0.9060476422309875,2.074265718460083,0.2304028421640396,0.8949182033538818,0.8949182033538818,0.0,211.4090881347656,190.0,40287.23046875,0.0,2581.928466796875,1.0,280.94158935546875,283.5915222167969,291.4992370605469,294.02252197265625,293.1499938964844,293.1499938964844,281.25,36011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218438863754272,1.0,0.0,0.0,3.628729343414306,3.6287529468536377,8.786226999291102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.22607421875,0.0,1509.7193603515625,1895.4371337890625,0.0,3606.1650390625,0.9005541801452637,1.0,0.0,3.0,1.0,0.0
12227340,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8951312899589539,0.5517780780792236,0.4991047978401184,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8773097991943359,0.5208567380905151,0.49555703997612,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7776737213134766,0.3581671714782715,0.2534525692462921,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7449852228164673,0.3133718371391296,0.3011671602725982,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.647081732749939,0.2038690596818924,0.9400526881217957,285.2490234375,284.95001220703125,300.3999938964844,288.5782165527344,298.182373046875,298.21484375,285.2508850097656,1.0,0.5962693095207214,0.4114833772182464,0.4114833772182464,1.0,1.0,-2.988903045654297,0.9091666340827942,2.0797364711761475,0.231410801410675,0.9005946516990662,0.9005946516990662,0.0,200.5772247314453,178.0,39535.2109375,0.0,2542.917724609375,1.0,281.2416076660156,283.8356018066406,291.53302001953125,294.00958251953125,293.1499938964844,293.1499938964844,281.54998779296875,35732.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107970237732,1.0,0.0,0.0,3.6379568576812735,3.637980699539185,8.830969591144822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.08544921875,0.0,1517.81640625,1895.4371337890625,0.0,3497.605712890625,0.9024239778518676,1.0,0.0,3.0,1.0,0.0
12227400,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8951312899589539,0.5517780780792236,0.4991047978401184,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8773097991943359,0.5208567380905151,0.49555703997612,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7776737213134766,0.3581671714782715,0.2534525692462921,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7449852228164673,0.3133718371391296,0.3011671602725982,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.647081732749939,0.2038690596818924,0.9400526881217957,285.2490234375,284.95001220703125,300.3999938964844,288.5782165527344,298.182373046875,298.21484375,285.2508850097656,1.0,0.5962693095207214,0.4114833772182464,0.4114833772182464,1.0,1.0,-2.988903045654297,0.9091666340827942,2.0797364711761475,0.231410801410675,0.9005946516990662,0.9005946516990662,0.0,200.5772247314453,178.0,39535.2109375,0.0,2542.917724609375,1.0,281.2416076660156,283.8356018066406,291.53302001953125,294.00958251953125,293.1499938964844,293.1499938964844,281.54998779296875,35732.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107970237732,1.0,0.0,0.0,3.6379568576812735,3.637980699539185,8.830969591144822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.08544921875,0.0,1517.81640625,1895.4371337890625,0.0,3497.605712890625,0.9024239778518676,1.0,0.0,3.0,1.0,0.0
12227460,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9064331650733948,0.5519693493843079,0.4987585246562958,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.8902826309204102,0.5246065258979797,0.4985659718513489,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7889853119850159,0.360643059015274,0.254802405834198,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.7548716068267822,0.3152408301830292,0.3024420142173767,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.6557295918464661,0.2049836367368698,0.9427767395973206,285.4444580078125,284.95001220703125,300.4307861328125,288.594970703125,298.2046203613281,298.2335510253906,285.4473571777344,1.0,0.5917760729789734,0.4111842513084411,0.4111842513084411,1.0,1.0,-2.99852991104126,0.9119248986244202,2.0866050720214844,0.2318576425313949,0.9078029990196228,0.9078029990196228,0.0,190.7977294921875,178.0,38808.97265625,0.0,2510.98291015625,1.0,281.5351257324219,284.0679626464844,291.5465087890625,293.9673156738281,293.1499938964844,293.1499938964844,281.54998779296875,35479.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002754092216492,1.0,0.0,0.0,3.654040098190308,3.6540639400482178,8.90922422058793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.06689453125,0.0,1533.7723388671875,1895.4371337890625,0.0,3406.1513671875,0.9058551788330078,1.0,0.0,3.0,1.0,0.0
12227520,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9089245796203612,0.551984429359436,0.4987380504608154,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.8929837346076965,0.525313675403595,0.4991745352745056,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7913479208946228,0.3611147701740265,0.2550846934318542,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7569641470909119,0.3156002461910248,0.3027131557464599,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.6575758457183838,0.2052064538002014,0.9434198141098022,285.45343017578125,284.95001220703125,300.4366760253906,288.5982360839844,298.2087097167969,298.2369079589844,285.4551696777344,1.0,0.5909256935119629,0.4111272692680359,0.4111272692680359,1.0,1.0,-3.0006754398345947,0.9125558733940125,2.088119506835937,0.2319885492324829,0.9089877605438232,0.9089877605438232,0.0,188.8827514648437,166.0,38832.484375,0.0,2505.187744140625,1.0,281.5417175292969,284.0760192871094,291.5620422363281,293.9963073730469,293.1499938964844,293.1499938964844,281.25,35450.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001487493515015,1.0,0.0,0.0,3.6577110290527344,3.657735109329224,8.927134445002594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.7236328125,0.0,1537.647705078125,1895.4371337890625,0.0,3404.970947265625,0.9066492319107056,1.0,0.0,3.0,1.0,0.0
12227580,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.923661470413208,0.549862265586853,0.4971278607845306,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9090000987052916,0.5281985402107239,0.5019577145576477,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8050469160079956,0.3628163635730743,0.2562535405158996,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.7693653106689453,0.3168599009513855,0.3037970662117004,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.6685068607330322,0.2058932483196258,0.9455745220184326,285.278564453125,284.95001220703125,300.47332763671875,288.61895751953125,298.2231750488281,298.2425842285156,285.277099609375,1.0,0.5852404832839966,0.4107711911201477,0.4107711911201477,1.0,1.0,-3.007397651672364,0.9140743017196656,2.093323469161988,0.2320196032524109,0.9119607210159302,0.9119607210159302,0.0,177.81597900390625,154.0,39867.8515625,0.0,2460.97021484375,1.0,281.2576904296875,283.8531494140625,291.6792907714844,294.2518615722656,293.1499938964844,293.1499938964844,280.95001220703125,35529.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170172810554504,1.0,0.0,0.0,3.6760120391845694,3.676036357879639,9.016690682983608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.06591796875,0.0,1558.7520751953125,1895.4371337890625,0.0,3561.60693359375,0.910770297050476,1.0,0.0,3.0,1.0,0.0
12227640,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.923661470413208,0.549862265586853,0.4971278607845306,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9090000987052916,0.5281985402107239,0.5019577145576477,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8050469160079956,0.3628163635730743,0.2562535405158996,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.7693653106689453,0.3168599009513855,0.3037970662117004,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.6685068607330322,0.2058932483196258,0.9455745220184326,285.278564453125,284.95001220703125,300.47332763671875,288.61895751953125,298.2231750488281,298.2425842285156,285.277099609375,1.0,0.5852404832839966,0.4107711911201477,0.4107711911201477,1.0,1.0,-3.007397651672364,0.9140743017196656,2.093323469161988,0.2320196032524109,0.9119607210159302,0.9119607210159302,0.0,177.81597900390625,154.0,39867.8515625,0.0,2460.97021484375,1.0,281.2576904296875,283.8531494140625,291.6792907714844,294.2518615722656,293.1499938964844,293.1499938964844,280.95001220703125,35529.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170172810554504,1.0,0.0,0.0,3.6760120391845694,3.676036357879639,9.016690682983608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.06591796875,0.0,1558.7520751953125,1895.4371337890625,0.0,3561.60693359375,0.910770297050476,1.0,0.0,3.0,1.0,0.0
