time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9304153919219972,0.5480446219444275,0.4955590665340423,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9170354008674622,0.5290151834487915,0.5027303695678711,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8111745715141296,0.3631533682346344,0.2564648687839508,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.7751631736755371,0.3170426487922668,0.3039169013500213,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6735399961471558,0.2058694213628769,0.9450956583023072,285.129638671875,284.95001220703125,300.4916687011719,288.62957763671875,298.2259826660156,298.2394714355469,285.1207275390625,1.0,0.5820465087890625,0.4105931520462036,0.4105931520462036,1.0,1.0,-3.0062687397003174,0.9132160544395448,2.093052625656128,0.2313920557498932,0.9117172956466676,0.9117172956466676,0.0,172.6791534423828,154.0,40709.26171875,0.0,2432.53564453125,1.0,281.0004272460937,283.661865234375,291.723876953125,294.4150695800781,293.1499938964844,293.1499938964844,280.95001220703125,35628.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282951951026917,1.0,0.0,0.0,3.682774066925049,3.682798147201538,9.049892355506016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.1318359375,0.0,1567.1339111328125,1895.4371337890625,0.0,3665.5048828125,0.9123137593269348,1.0,0.0,3.0,1.0,0.0
12227760,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9367345571517944,0.5459275245666504,0.4935537874698639,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.924978256225586,0.529533863067627,0.503117024898529,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8167775273323059,0.3632461130619049,0.2564440071582794,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.780716061592102,0.3169927597045898,0.3037597239017486,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6782848238945007,0.205634206533432,0.9435235261917114,285.0747985839844,284.95001220703125,300.510009765625,288.640380859375,298.2266845703125,298.2336120605469,285.0729675292969,1.0,0.5785722732543945,0.4104000329971313,0.4104000329971313,1.0,1.0,-3.002223253250122,0.9112725853919984,2.090950727462769,0.2303152829408645,0.9119544625282288,0.9119544625282288,0.0,167.72161865234375,142.0,40776.87109375,0.0,2399.70068359375,1.0,280.9578552246094,283.6046447753906,291.7057800292969,294.3585510253906,293.1499938964844,293.1499938964844,280.6499938964844,35717.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337010383605956,1.0,0.0,0.0,3.687213897705078,3.6872382164001465,9.071726481124642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.35595703125,0.0,1572.8299560546875,1895.4371337890625,0.0,3715.017822265625,0.9133983254432678,1.0,0.0,3.0,1.0,0.0
12227820,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9500107169151306,0.5413006544113159,0.4891979694366455,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9418365955352784,0.5300812125205994,0.5034083127975464,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8283008337020874,0.3630578219890594,0.2561216652393341,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7924920916557312,0.3164940178394317,0.3030388653278351,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.688185453414917,0.2047769874334335,0.9384738802909852,284.8663330078125,284.95001220703125,300.5466613769531,288.6624450683594,298.2256164550781,298.21881103515625,284.8644104003906,1.0,0.5709512829780579,0.4100137650966644,0.4100137650966644,1.0,1.0,-2.990018367767334,0.9059038758277892,2.084114551544189,0.2275524139404297,0.9091273546218872,0.9091273546218872,0.0,157.6278839111328,130.0,41575.23046875,0.0,2325.962890625,1.0,280.6579284667969,283.3547668457031,291.7084350585937,294.41552734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456635117530824,1.0,0.0,0.0,3.6894681453704834,3.689492464065552,9.082821748052084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.66943359375,0.0,1577.2181396484375,1895.4371337890625,0.0,3823.81298828125,0.9140620827674866,1.0,0.0,3.0,1.0,0.0
12227880,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9500107169151306,0.5413006544113159,0.4891979694366455,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9418365955352784,0.5300812125205994,0.5034083127975464,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8283008337020874,0.3630578219890594,0.2561216652393341,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7924920916557312,0.3164940178394317,0.3030388653278351,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.688185453414917,0.2047769874334335,0.9384738802909852,284.8663330078125,284.95001220703125,300.5466613769531,288.6624450683594,298.2256164550781,298.21881103515625,284.8644104003906,1.0,0.5709512829780579,0.4100137650966644,0.4100137650966644,1.0,1.0,-2.990018367767334,0.9059038758277892,2.084114551544189,0.2275524139404297,0.9091273546218872,0.9091273546218872,0.0,157.6278839111328,130.0,41575.23046875,0.0,2325.962890625,1.0,280.6579284667969,283.3547668457031,291.7084350585937,294.41552734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456635117530824,1.0,0.0,0.0,3.6894681453704834,3.689492464065552,9.082821748052084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.66943359375,0.0,1577.2181396484375,1895.4371337890625,0.0,3823.81298828125,0.9140620827674866,1.0,0.0,3.0,1.0,0.0
12227940,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9643311500549316,0.5364062190055847,0.4845223724842071,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9597561359405518,0.5302137136459351,0.5032306909561157,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.8412307500839233,0.362587958574295,0.2555491626262665,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.805681586265564,0.3156590163707733,0.3019336462020874,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.6991626620292664,0.2035850286483764,0.9316217303276062,284.6662292480469,284.95001220703125,300.5833435058594,288.68511962890625,298.2230529785156,298.2022399902344,284.6643981933594,1.0,0.5625567436218262,0.4096275269985199,0.4096275269985199,1.0,1.0,-2.973933696746826,0.8991429209709167,2.0747907161712646,0.2242318540811538,0.9036962389945984,0.9036962389945984,0.0,147.19973754882812,133.0,42455.8828125,0.0,2244.245361328125,1.0,280.3579406738281,283.1173400878906,291.7177734375,294.47637939453125,293.1499938964844,293.1499938964844,280.04998779296875,36229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954676628112793,1.0,0.0,0.0,3.6817080974578857,3.681732654571533,9.044655371326372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.86572265625,0.0,1570.4627685546875,1895.4371337890625,0.0,3904.99365234375,0.912505269050598,1.0,0.0,3.0,1.0,0.0
12228000,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9643311500549316,0.5364062190055847,0.4845223724842071,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9597561359405518,0.5302137136459351,0.5032306909561157,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.8412307500839233,0.362587958574295,0.2555491626262665,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.805681586265564,0.3156590163707733,0.3019336462020874,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.6991626620292664,0.2035850286483764,0.9316217303276062,284.6662292480469,284.95001220703125,300.5833435058594,288.68511962890625,298.2230529785156,298.2022399902344,284.6643981933594,1.0,0.5625567436218262,0.4096275269985199,0.4096275269985199,1.0,1.0,-2.973933696746826,0.8991429209709167,2.0747907161712646,0.2242318540811538,0.9036962389945984,0.9036962389945984,0.0,147.19973754882812,133.0,42455.8828125,0.0,2244.245361328125,1.0,280.3579406738281,283.1173400878906,291.7177734375,294.47637939453125,293.1499938964844,293.1499938964844,280.04998779296875,36229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954676628112793,1.0,0.0,0.0,3.6817080974578857,3.681732654571533,9.044655371326372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.86572265625,0.0,1570.4627685546875,1895.4371337890625,0.0,3904.99365234375,0.912505269050598,1.0,0.0,3.0,1.0,0.0
12228060,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.9684500098228456,0.5313493013381958,0.479916363954544,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.9669445753097534,0.5300651788711548,0.5030058026313782,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8466620445251465,0.3619590699672699,0.2550272345542907,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8107268214225769,0.314613789319992,0.3008456230163574,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.7028936147689819,0.2021922916173935,0.924875557422638,284.4698181152344,284.95001220703125,300.6199951171875,288.7084045410156,298.2214050292969,298.1853332519531,284.4681701660156,1.0,0.5580755472183228,0.4096944034099579,0.4096944034099579,1.0,1.0,-2.958080530166626,0.8935755491256714,2.064505100250244,0.222009390592575,0.8956698775291443,0.8956698775291443,0.0,142.6612548828125,136.0,43296.98046875,0.0,2193.481201171875,1.0,280.0580444335937,282.885986328125,291.7350158691406,294.5446472167969,293.1499938964844,293.1499938964844,280.3500061035156,36524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625447392463684,1.0,0.0,0.0,3.663018941879273,3.663043260574341,8.953063002081763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.0419921875,0.0,1551.635986328125,1895.4371337890625,0.0,3975.237060546875,0.9085243940353394,1.0,0.0,3.0,1.0,0.0
12228120,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.9684500098228456,0.5313493013381958,0.479916363954544,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.9669445753097534,0.5300651788711548,0.5030058026313782,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.469970703125,0.8466620445251465,0.3619590699672699,0.2550272345542907,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8107268214225769,0.314613789319992,0.3008456230163574,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.7028936147689819,0.2021922916173935,0.924875557422638,284.4698181152344,284.95001220703125,300.6199951171875,288.7084045410156,298.2214050292969,298.1853332519531,284.4681701660156,1.0,0.5580755472183228,0.4096944034099579,0.4096944034099579,1.0,1.0,-2.958080530166626,0.8935755491256714,2.064505100250244,0.222009390592575,0.8956698775291443,0.8956698775291443,0.0,142.6612548828125,136.0,43296.98046875,0.0,2193.481201171875,1.0,280.0580444335937,282.885986328125,291.7350158691406,294.5446472167969,293.1499938964844,293.1499938964844,280.3500061035156,36524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625447392463684,1.0,0.0,0.0,3.663018941879273,3.663043260574341,8.953063002081763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.0419921875,0.0,1551.635986328125,1895.4371337890625,0.0,3975.237060546875,0.9085243940353394,1.0,0.0,3.0,1.0,0.0
12228180,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.9693948030471802,0.5285987854003906,0.4767305850982666,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.9704699516296388,0.5314532518386841,0.5037334561347961,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64129638671875,0.8494051098823547,0.3626644015312195,0.2551431953907013,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8128576874732971,0.3145434558391571,0.3003762364387512,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.704017162322998,0.201473519206047,0.9201627373695374,284.6414489746094,284.95001220703125,300.6566772460937,288.7322692871094,298.23101806640625,298.1837463378906,284.6430358886719,1.0,0.5558184385299683,0.4097613096237182,0.4097613096237182,1.0,1.0,-2.949021100997925,0.8904994130134583,2.058521509170532,0.2206235378980636,0.8929308652877808,0.8929308652877808,0.0,140.6575164794922,139.0,42145.44140625,0.0,2167.6728515625,1.0,280.3421936035156,283.1021423339844,291.6713562011719,294.33843994140625,293.1499938964844,293.1499938964844,280.6499938964844,36455.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460241198539734,1.0,0.0,0.0,3.64524507522583,3.64526891708374,8.866388157002802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.35791015625,0.0,1531.28662109375,1895.4371337890625,0.0,3827.07470703125,0.9045382142066956,1.0,0.0,3.0,1.0,0.0
12228240,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.9693948030471802,0.5285987854003906,0.4767305850982666,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.9704699516296388,0.5314532518386841,0.5037334561347961,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64129638671875,0.8494051098823547,0.3626644015312195,0.2551431953907013,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8128576874732971,0.3145434558391571,0.3003762364387512,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.704017162322998,0.201473519206047,0.9201627373695374,284.6414489746094,284.95001220703125,300.6566772460937,288.7322692871094,298.23101806640625,298.1837463378906,284.6430358886719,1.0,0.5558184385299683,0.4097613096237182,0.4097613096237182,1.0,1.0,-2.949021100997925,0.8904994130134583,2.058521509170532,0.2206235378980636,0.8929308652877808,0.8929308652877808,0.0,140.6575164794922,139.0,42145.44140625,0.0,2167.6728515625,1.0,280.3421936035156,283.1021423339844,291.6713562011719,294.33843994140625,293.1499938964844,293.1499938964844,280.6499938964844,36455.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460241198539734,1.0,0.0,0.0,3.64524507522583,3.64526891708374,8.866388157002802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.35791015625,0.0,1531.28662109375,1895.4371337890625,0.0,3827.07470703125,0.9045382142066956,1.0,0.0,3.0,1.0,0.0
12228300,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9701155424118042,0.5279484987258911,0.4758991003036499,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.9723365902900696,0.5327379703521729,0.5047166347503662,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8510059714317322,0.3635435104370117,0.2556070387363434,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8140896558761597,0.3149383068084717,0.3005799055099487,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7048279047012329,0.2014688402414322,0.9194617867469788,284.7853088378906,284.95001220703125,300.67498779296875,288.7444152832031,298.24005126953125,298.1885070800781,284.79425048828125,1.0,0.5554827451705933,0.4097947776317596,0.4097947776317596,1.0,1.0,-2.949157476425171,0.8906413912773132,2.058516025543213,0.220605581998825,0.8932240009307861,0.8932240009307861,0.0,139.98135375976562,139.0,41205.3671875,0.0,2164.511474609375,1.0,280.5985717773437,283.28582763671875,291.6480712890625,294.19482421875,293.1499938964844,293.1499938964844,280.6499938964844,36354.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345147013664246,1.0,0.0,0.0,3.6387624740600586,3.6387863159179688,8.834880418362445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.25390625,0.0,1523.3448486328125,1895.4371337890625,0.0,3722.45263671875,0.903061866760254,1.0,0.0,3.0,1.0,0.0
12228360,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9710371494293212,0.5276005268096924,0.4754990041255951,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9743256568908693,0.5343000888824463,0.5060735940933228,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8528100848197937,0.3646773993968963,0.2563162744045257,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8154885768890381,0.3155556917190552,0.3010600209236145,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7058734893798828,0.2016662061214447,0.9198621511459352,284.84100341796875,284.95001220703125,300.6933288574219,288.7566833496094,298.25103759765625,298.19598388671875,284.8431091308594,1.0,0.5556209683418274,0.4098067879676819,0.4098067879676819,1.0,1.0,-2.952214002609253,0.8917849659919739,2.060429096221924,0.2209561467170715,0.8930982947349548,0.8930982947349548,0.0,139.4659881591797,142.0,41134.5234375,0.0,2167.206787109375,1.0,280.64178466796875,283.3426818847656,291.6846923828125,294.2672119140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282122254371644,1.0,0.0,0.0,3.6347270011901855,3.634750843048096,8.815295586828142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.06201171875,0.0,1518.197998046875,1895.4371337890625,0.0,3664.743408203125,0.902065098285675,1.0,0.0,3.0,1.0,0.0
12228420,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9719386100769044,0.5274251699447632,0.4751601219177246,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9773197174072266,0.5379127860069275,0.5092786550521851,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8557220697402954,0.3674075305461883,0.2580852806568146,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.817619264125824,0.317205548286438,0.3024559319019317,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7075297832489014,0.2024580240249633,0.9226892590522766,285.0539855957031,284.95001220703125,300.7300109863281,288.7816162109375,298.2757873535156,298.21435546875,285.05615234375,1.0,0.556977391242981,0.4098308086395263,0.4098308086395263,1.0,1.0,-2.962855339050293,0.8956939578056335,2.0671615600585938,0.2223190665245056,0.8962174654006958,0.8962174654006958,0.0,139.2745819091797,145.0,40393.00390625,0.0,2184.716064453125,1.0,280.941650390625,283.594482421875,291.72467041015625,294.2537841796875,293.1499938964844,293.1499938964844,281.25,36001.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913920760154724,1.0,0.0,0.0,3.633860349655152,3.6338841915130615,8.811093152871763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.689453125,0.0,1515.30078125,1895.4371337890625,0.0,3532.953369140625,0.9016960859298706,1.0,0.0,3.0,1.0,0.0
12228480,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9719386100769044,0.5274251699447632,0.4751601219177246,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9773197174072266,0.5379127860069275,0.5092786550521851,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8557220697402954,0.3674075305461883,0.2580852806568146,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.817619264125824,0.317205548286438,0.3024559319019317,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7075297832489014,0.2024580240249633,0.9226892590522766,285.0539855957031,284.95001220703125,300.7300109863281,288.7816162109375,298.2757873535156,298.21435546875,285.05615234375,1.0,0.556977391242981,0.4098308086395263,0.4098308086395263,1.0,1.0,-2.962855339050293,0.8956939578056335,2.0671615600585938,0.2223190665245056,0.8962174654006958,0.8962174654006958,0.0,139.2745819091797,145.0,40393.00390625,0.0,2184.716064453125,1.0,280.941650390625,283.594482421875,291.72467041015625,294.2537841796875,293.1499938964844,293.1499938964844,281.25,36001.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913920760154724,1.0,0.0,0.0,3.633860349655152,3.6338841915130615,8.811093152871763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.689453125,0.0,1515.30078125,1895.4371337890625,0.0,3532.953369140625,0.9016960859298706,1.0,0.0,3.0,1.0,0.0
12228540,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.9718979597091676,0.5277506709098816,0.475349098443985,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9793157577514648,0.5419815182685852,0.5129969716072083,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8578850626945496,0.3705825209617615,0.260221779346466,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8190515637397766,0.3192532658576965,0.304301381111145,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7087138295173645,0.2036378681659698,0.9275925755500792,285.2666931152344,284.95001220703125,300.76666259765625,288.8070373535156,298.3025817871094,298.2352294921875,285.268798828125,1.0,0.5594590902328491,0.4098548293113708,0.4098548293113708,1.0,1.0,-2.9782285690307617,0.9013030529022216,2.07692551612854,0.2243689447641372,0.90217387676239,0.90217387676239,0.0,139.952392578125,148.0,39723.5703125,0.0,2215.04736328125,1.0,281.2416381835937,283.8435974121094,291.7657165527344,294.2533874511719,293.1499938964844,293.1499938964844,280.95001220703125,35715.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902963161468506,1.0,0.0,0.0,3.643712043762207,3.643735885620117,8.85893200575083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.2685546875,0.0,1524.055908203125,1895.4371337890625,0.0,3431.189453125,0.9037005305290222,1.0,0.0,3.0,1.0,0.0
12228600,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.9718979597091676,0.5277506709098816,0.475349098443985,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9793157577514648,0.5419815182685852,0.5129969716072083,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8578850626945496,0.3705825209617615,0.260221779346466,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8190515637397766,0.3192532658576965,0.304301381111145,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7087138295173645,0.2036378681659698,0.9275925755500792,285.2666931152344,284.95001220703125,300.76666259765625,288.8070373535156,298.3025817871094,298.2352294921875,285.268798828125,1.0,0.5594590902328491,0.4098548293113708,0.4098548293113708,1.0,1.0,-2.9782285690307617,0.9013030529022216,2.07692551612854,0.2243689447641372,0.90217387676239,0.90217387676239,0.0,139.952392578125,148.0,39723.5703125,0.0,2215.04736328125,1.0,281.2416381835937,283.8435974121094,291.7657165527344,294.2533874511719,293.1499938964844,293.1499938964844,280.95001220703125,35715.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902963161468506,1.0,0.0,0.0,3.643712043762207,3.643735885620117,8.85893200575083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.2685546875,0.0,1524.055908203125,1895.4371337890625,0.0,3431.189453125,0.9037005305290222,1.0,0.0,3.0,1.0,0.0
12228660,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9681966304779052,0.5260696411132812,0.4745819568634033,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9779200553894044,0.544313371181488,0.5157716870307922,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8567904233932495,0.37240731716156,0.2618469297885895,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.817610502243042,0.3202985525131225,0.3056845068931579,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.7072374820709229,0.2041854709386825,0.9314729571342468,285.1025085449219,284.95001220703125,300.8004150390625,288.830810546875,298.3154296875,298.2397155761719,285.1009521484375,1.0,0.5621228218078613,0.4094594419002533,0.4094594419002533,1.0,1.0,-2.988935232162476,0.9041869640350342,2.0847482681274414,0.2249491065740585,0.9026935696601868,0.9026935696601868,0.0,142.0586700439453,148.0,40768.02734375,0.0,2244.662109375,1.0,280.96051025390625,283.6325988769531,291.8899841308594,294.5203552246094,293.1499938964844,293.1499938964844,280.95001220703125,35787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91847562789917,1.0,0.0,0.0,3.651724338531494,3.651748180389404,8.897935686036362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.88037109375,0.0,1533.497314453125,1895.4371337890625,0.0,3575.083984375,0.9055085778236388,1.0,0.0,3.0,1.0,0.0
12228720,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9675860404968262,0.5258576273918152,0.4744121134281158,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9775503277778624,0.5444566607475281,0.5159300565719604,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8564553260803223,0.3725182712078094,0.2619397342205047,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8172670006752014,0.3203465640544891,0.3057520091533661,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7068949937820435,0.2041979283094406,0.9316325187683104,285.0997619628906,284.95001220703125,300.8033447265625,288.8329162597656,298.31610107421875,298.2394714355469,285.0986328125,1.0,0.5623360276222229,0.4094250500202179,0.4094250500202179,1.0,1.0,-2.989306688308716,0.9042332768440248,2.085073471069336,0.2249133288860321,0.9028183817863464,0.9028183817863464,0.0,142.33419799804688,151.0,40781.64453125,0.0,2246.725341796875,1.0,280.9578552246094,283.6294250488281,291.8901062011719,294.5190734863281,293.1499938964844,293.1499938964844,280.6499938964844,35790.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192097783088684,1.0,0.0,0.0,3.652302026748657,3.6523261070251465,8.900751140572538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.4990234375,0.0,1534.159912109375,1895.4371337890625,0.0,3581.864013671875,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12228780,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.957940399646759,0.5221981406211853,0.4715953469276428,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9712064266204834,0.5453471541404724,0.5172258615493774,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8508045673370361,0.3731908798217773,0.2627015113830566,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8114863634109497,0.3203052878379822,0.3061008751392364,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7011223435401917,0.2038252502679824,0.9316657185554504,284.90435791015625,284.95001220703125,300.8399963378906,288.85919189453125,298.3183898925781,298.2288513183594,284.9028625488281,1.0,0.5646557807922363,0.4089952707290649,0.4089952707290649,1.0,1.0,-2.9888625144958496,0.902980387210846,2.0858821868896484,0.2237844169139862,0.900597095489502,0.900597095489502,0.0,146.33592224121094,154.0,41713.9765625,0.0,2266.3388671875,1.0,280.658203125,283.3900146484375,291.9222412109375,294.6333312988281,293.1499938964844,293.1499938964844,280.3500061035156,35978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353881478309632,1.0,0.0,0.0,3.653804302215576,3.6538281440734863,8.908074278224376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.02392578125,0.0,1537.2403564453125,1895.4371337890625,0.0,3730.427978515625,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12228840,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.957940399646759,0.5221981406211853,0.4715953469276428,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9712064266204834,0.5453471541404724,0.5172258615493774,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8508045673370361,0.3731908798217773,0.2627015113830566,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8114863634109497,0.3203052878379822,0.3061008751392364,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7011223435401917,0.2038252502679824,0.9316657185554504,284.90435791015625,284.95001220703125,300.8399963378906,288.85919189453125,298.3183898925781,298.2288513183594,284.9028625488281,1.0,0.5646557807922363,0.4089952707290649,0.4089952707290649,1.0,1.0,-2.9888625144958496,0.902980387210846,2.0858821868896484,0.2237844169139862,0.900597095489502,0.900597095489502,0.0,146.33592224121094,154.0,41713.9765625,0.0,2266.3388671875,1.0,280.658203125,283.3900146484375,291.9222412109375,294.6333312988281,293.1499938964844,293.1499938964844,280.3500061035156,35978.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353881478309632,1.0,0.0,0.0,3.653804302215576,3.6538281440734863,8.908074278224376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.02392578125,0.0,1537.2403564453125,1895.4371337890625,0.0,3730.427978515625,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12228900,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9524669051170348,0.5201205611228943,0.4699405133724212,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.9674729108810424,0.5454951524734497,0.5175691843032837,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8476208448410034,0.3733004629611969,0.2629082500934601,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8081012964248657,0.3200452327728271,0.3060304820537567,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.6977513432502747,0.2034130543470382,0.9305980205535888,284.7628173828125,284.95001220703125,300.8583374023437,288.8724975585937,298.31787109375,298.221435546875,284.75445556640625,1.0,0.5655676126480103,0.4087803959846496,0.4087803959846496,1.0,1.0,-2.9861693382263184,0.901467502117157,2.0847017765045166,0.2228565067052841,0.8979776501655579,0.8979776501655579,0.0,148.4557647705078,154.0,42622.109375,0.0,2272.34765625,1.0,280.4012145996094,283.20947265625,291.9514465332031,294.7699279785156,293.1499938964844,293.1499938964844,280.3500061035156,36106.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440857768058776,1.0,0.0,0.0,3.651479721069336,3.651503801345825,8.896743111108663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.54296875,0.0,1535.610595703125,1895.4371337890625,0.0,3809.529052734375,0.9056290984153748,1.0,0.0,3.0,1.0,0.0
12228960,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.9465131759643556,0.5179105997085571,0.4680544734001159,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.963329255580902,0.5454779267311096,0.517676055431366,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8441995978355408,0.3732875883579254,0.2629819810390472,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8043422102928162,0.3196516335010528,0.3057877123355865,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6940731406211853,0.2028725147247314,0.9288215637207032,284.7132263183594,284.95001220703125,300.8766784667969,288.8858947753906,298.316650390625,298.2127990722656,284.71173095703125,1.0,0.5662962794303894,0.408657968044281,0.408657968044281,1.0,1.0,-2.981694221496582,0.8995348215103149,2.0821595191955566,0.2219011634588241,0.8958570957183838,0.8958570957183838,0.0,150.6565704345703,157.0,42689.80078125,0.0,2275.58251953125,1.0,280.3582763671875,283.15936279296875,291.9328918457031,294.7069396972656,293.1499938964844,293.1499938964844,280.6499938964844,36215.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947424054145813,1.0,0.0,0.0,3.6464827060699454,3.646506547927856,8.872409580362728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6552734375,0.0,1530.8699951171875,1895.4371337890625,0.0,3839.726318359375,0.9046198129653932,1.0,0.0,3.0,1.0,0.0
12229020,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9383376240730286,0.515749990940094,0.4656121134757995,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9581427574157716,0.5470157861709595,0.5187572240829468,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8402048945426941,0.3745955526828766,0.2636763453483581,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7994851469993591,0.3198272585868835,0.3057701587677002,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6890831589698792,0.2024181187152862,0.9263812303543092,284.8842468261719,284.95001220703125,300.913330078125,288.9129638671875,298.32574462890625,298.2113342285156,284.88580322265625,1.0,0.5677481889724731,0.4084131121635437,0.4084131121635437,1.0,1.0,-2.977925539016724,0.8975756168365479,2.080349922180176,0.2205413728952407,0.896351158618927,0.896351158618927,0.0,153.8308868408203,160.0,41635.66015625,0.0,2285.01806640625,1.0,280.6421203613281,283.3716735839844,291.862548828125,294.5000305175781,293.1499938964844,293.1499938964844,280.95001220703125,36112.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329121112823486,1.0,0.0,0.0,3.6414520740509033,3.6414759159088135,8.847945878187602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.33349609375,0.0,1524.5213623046875,1895.4371337890625,0.0,3707.804931640625,0.9034546613693236,1.0,0.0,3.0,1.0,0.0
12229080,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9383376240730286,0.515749990940094,0.4656121134757995,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9581427574157716,0.5470157861709595,0.5187572240829468,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8402048945426941,0.3745955526828766,0.2636763453483581,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7994851469993591,0.3198272585868835,0.3057701587677002,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6890831589698792,0.2024181187152862,0.9263812303543092,284.8842468261719,284.95001220703125,300.913330078125,288.9129638671875,298.32574462890625,298.2113342285156,284.88580322265625,1.0,0.5677481889724731,0.4084131121635437,0.4084131121635437,1.0,1.0,-2.977925539016724,0.8975756168365479,2.080349922180176,0.2205413728952407,0.896351158618927,0.896351158618927,0.0,153.8308868408203,160.0,41635.66015625,0.0,2285.01806640625,1.0,280.6421203613281,283.3716735839844,291.862548828125,294.5000305175781,293.1499938964844,293.1499938964844,280.95001220703125,36112.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329121112823486,1.0,0.0,0.0,3.6414520740509033,3.6414759159088135,8.847945878187602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.33349609375,0.0,1524.5213623046875,1895.4371337890625,0.0,3707.804931640625,0.9034546613693236,1.0,0.0,3.0,1.0,0.0
12229140,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9349074363708496,0.51534503698349,0.4650079011917114,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9570565819740297,0.5500254034996033,0.5213543176651001,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8397005796432495,0.3771965503692627,0.2653400301933288,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7981427907943726,0.3210662305355072,0.3067799210548401,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.6873897314071655,0.2028169184923172,0.9275790452957152,285.090087890625,284.95001220703125,300.95001220703125,288.9403991699219,298.3454284667969,298.2240295410156,285.0921630859375,1.0,0.5698140263557434,0.4081682562828064,0.4081682562828064,1.0,1.0,-2.9849650859832764,0.8994937539100647,2.0854713916778564,0.2207099199295044,0.8998989462852478,0.8998989462852478,0.0,155.68698120117188,163.0,40843.27734375,0.0,2307.044921875,1.0,280.94171142578125,283.6168518066406,291.8768310546875,294.44061279296875,293.1499938964844,293.1499938964844,281.25,35898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165998697280884,1.0,0.0,0.0,3.6445138454437256,3.644537925720215,8.86283203271887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2431640625,0.0,1526.3115234375,1895.4371337890625,0.0,3557.747314453125,0.9039997458457948,1.0,0.0,3.0,1.0,0.0
12229200,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9349074363708496,0.51534503698349,0.4650079011917114,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9570565819740297,0.5500254034996033,0.5213543176651001,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8397005796432495,0.3771965503692627,0.2653400301933288,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7981427907943726,0.3210662305355072,0.3067799210548401,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.6873897314071655,0.2028169184923172,0.9275790452957152,285.090087890625,284.95001220703125,300.95001220703125,288.9403991699219,298.3454284667969,298.2240295410156,285.0921630859375,1.0,0.5698140263557434,0.4081682562828064,0.4081682562828064,1.0,1.0,-2.9849650859832764,0.8994937539100647,2.0854713916778564,0.2207099199295044,0.8998989462852478,0.8998989462852478,0.0,155.68698120117188,163.0,40843.27734375,0.0,2307.044921875,1.0,280.94171142578125,283.6168518066406,291.8768310546875,294.44061279296875,293.1499938964844,293.1499938964844,281.25,35898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165998697280884,1.0,0.0,0.0,3.6445138454437256,3.644537925720215,8.86283203271887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2431640625,0.0,1526.3115234375,1895.4371337890625,0.0,3557.747314453125,0.9039997458457948,1.0,0.0,3.0,1.0,0.0
12229260,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9448524117469788,0.5197541117668152,0.467891126871109,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9681419134140016,0.5580437779426575,0.5276950001716614,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.8499104380607605,0.3847920596599579,0.2697483599185943,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.8082263469696045,0.3273775577545166,0.3115108013153076,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6977559328079224,0.2084811925888061,0.9468416571617126,285.3280944824219,284.95001220703125,300.9824523925781,288.9682312011719,298.3992919921875,298.2830810546875,285.3317565917969,1.0,0.5744361877441406,0.40800940990448,0.40800940990448,1.0,1.0,-3.0301501750946045,0.9153153896331788,2.114834785461426,0.22591233253479,0.9067944884300232,0.9067944884300232,0.0,153.32093811035156,166.0,40547.9375,0.0,2376.86962890625,1.0,281.2417297363281,283.8859558105469,291.9222412109375,294.4506225585937,293.1499938964844,293.1499938964844,280.95001220703125,35618.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043157696723938,1.0,0.0,0.0,3.657747268676758,3.657771348953247,8.927311796469439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.19580078125,0.0,1538.943115234375,1895.4371337890625,0.0,3443.779541015625,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
12229320,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9448524117469788,0.5197541117668152,0.467891126871109,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9681419134140016,0.5580437779426575,0.5276950001716614,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.8499104380607605,0.3847920596599579,0.2697483599185943,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.8082263469696045,0.3273775577545166,0.3115108013153076,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6977559328079224,0.2084811925888061,0.9468416571617126,285.3280944824219,284.95001220703125,300.9824523925781,288.9682312011719,298.3992919921875,298.2830810546875,285.3317565917969,1.0,0.5744361877441406,0.40800940990448,0.40800940990448,1.0,1.0,-3.0301501750946045,0.9153153896331788,2.114834785461426,0.22591233253479,0.9067944884300232,0.9067944884300232,0.0,153.32093811035156,166.0,40547.9375,0.0,2376.86962890625,1.0,281.2417297363281,283.8859558105469,291.9222412109375,294.4506225585937,293.1499938964844,293.1499938964844,280.95001220703125,35618.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043157696723938,1.0,0.0,0.0,3.657747268676758,3.657771348953247,8.927311796469439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.19580078125,0.0,1538.943115234375,1895.4371337890625,0.0,3443.779541015625,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
12229380,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.9466665983200072,0.5202203989028931,0.469244509935379,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9719882607460022,0.5628027319908142,0.532986044883728,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8543556332588196,0.3894445598125458,0.2735216617584228,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8123473525047302,0.3310991525650024,0.3156669735908508,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7030898928642273,0.2120146453380584,0.965271532535553,285.190185546875,284.95001220703125,301.0068054199219,288.9964904785156,298.42401123046875,298.30499267578125,285.1900939941406,1.0,0.580261766910553,0.4078505635261535,0.4078505635261535,1.0,1.0,-3.069852113723755,0.9290828108787536,2.1407694816589355,0.2311460971832275,0.9088481664657592,0.9088481664657592,0.0,154.50563049316406,169.0,41976.59765625,0.0,2456.720458984375,1.0,280.95770263671875,283.692626953125,292.0606384277344,294.7540283203125,293.1499938964844,293.1499938964844,280.6499938964844,35668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219931364059448,1.0,0.0,0.0,3.670752763748169,3.670777082443237,8.990908213490911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.072265625,0.0,1553.885986328125,1895.4371337890625,0.0,3607.54052734375,0.9096925854682922,1.0,0.0,3.0,1.0,0.0
12229440,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.9466665983200072,0.5202203989028931,0.469244509935379,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9719882607460022,0.5628027319908142,0.532986044883728,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8543556332588196,0.3894445598125458,0.2735216617584228,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8123473525047302,0.3310991525650024,0.3156669735908508,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7030898928642273,0.2120146453380584,0.965271532535553,285.190185546875,284.95001220703125,301.0068054199219,288.9964904785156,298.42401123046875,298.30499267578125,285.1900939941406,1.0,0.580261766910553,0.4078505635261535,0.4078505635261535,1.0,1.0,-3.069852113723755,0.9290828108787536,2.1407694816589355,0.2311460971832275,0.9088481664657592,0.9088481664657592,0.0,154.50563049316406,169.0,41976.59765625,0.0,2456.720458984375,1.0,280.95770263671875,283.692626953125,292.0606384277344,294.7540283203125,293.1499938964844,293.1499938964844,280.6499938964844,35668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219931364059448,1.0,0.0,0.0,3.670752763748169,3.670777082443237,8.990908213490911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.072265625,0.0,1553.885986328125,1895.4371337890625,0.0,3607.54052734375,0.9096925854682922,1.0,0.0,3.0,1.0,0.0
12229500,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9436164498329164,0.5194279551506042,0.468895822763443,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9705187082290648,0.5642065405845642,0.5346606969833374,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8534564971923828,0.3909213542938232,0.2747821509838104,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8113588094711304,0.332148402929306,0.3169609606266022,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7026683688163757,0.2130387276411056,0.9712160229682922,285.0558166503906,284.95001220703125,301.0160827636719,289.0107727050781,298.4278869628906,298.3058166503906,285.0483703613281,1.0,0.58291095495224,0.4077711403369903,0.4077711403369903,1.0,1.0,-3.081673383712769,0.9330903887748718,2.148582935333252,0.2326244860887527,0.90825754404068,0.90825754404068,0.0,156.4609832763672,169.0,42974.80078125,0.0,2489.272705078125,1.0,280.7005920410156,283.5133972167969,292.1118469238281,294.9364318847656,293.1499938964844,293.1499938964844,280.6499938964844,35754.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341214299201964,1.0,0.0,0.0,3.675266981124878,3.6752912998199454,9.013035651150858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.279296875,0.0,1559.6112060546875,1895.4371337890625,0.0,3718.85986328125,0.9107221961021424,1.0,0.0,3.0,1.0,0.0
