time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.938895583152771,0.518230140209198,0.4680165648460388,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9676108956336976,0.5651689171791077,0.5357977151870728,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8512668609619141,0.3920200765132904,0.2757049202919006,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8090718388557434,0.3328087925910949,0.3178168535232544,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7008936405181885,0.2136775851249694,0.9752395153045654,285.0140991210937,284.95001220703125,301.0235290527344,289.025146484375,298.4265441894531,298.3022155761719,285.0133972167969,1.0,0.5852559804916382,0.4072237908840179,0.4072237908840179,1.0,1.0,-3.088965892791748,0.934334397315979,2.1546316146850586,0.2323236912488937,0.9082213044166564,0.9082213044166564,0.0,158.9229278564453,172.0,43179.69140625,0.0,2516.091796875,1.0,280.6580505371094,283.4664306640625,292.0995178222656,294.89501953125,293.1499938964844,293.1499938964844,280.3500061035156,35828.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405435919761658,1.0,0.0,0.0,3.67772388458252,3.677748203277588,9.02508986655448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.123046875,0.0,1562.9395751953125,1895.4371337890625,0.0,3777.386474609375,0.9113527536392212,1.0,0.0,3.0,1.0,0.0
12229620,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.928299069404602,0.5152959823608398,0.465745210647583,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.960556149482727,0.566383957862854,0.537345826625824,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8459815979003906,0.3936252295970917,0.2770949006080627,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8032684326171875,0.3334563076496124,0.31882444024086,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6959615349769592,0.2142239958047866,0.9796625971794128,284.8379211425781,284.95001220703125,301.0331115722656,289.05401611328125,298.4175109863281,298.28936767578125,284.83697509765625,1.0,0.5891348719596863,0.4061290621757507,0.4061290621757507,1.0,1.0,-3.0963056087493896,0.9340702295303344,2.1622354984283447,0.2305116206407547,0.9052493572235109,0.9052493572235109,0.0,164.07794189453125,175.0,44388.78515625,0.0,2557.353515625,1.0,280.3580322265625,283.2456970214844,292.11212158203125,294.98699951171875,293.1499938964844,293.1499938964844,280.04998779296875,36034.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548163414001464,1.0,0.0,0.0,3.6770498752594,3.677074193954468,9.021782148010972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.24853515625,0.0,1563.734130859375,1895.4371337890625,0.0,3906.24609375,0.9113376140594482,1.0,0.0,3.0,1.0,0.0
12229680,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.928299069404602,0.5152959823608398,0.465745210647583,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.960556149482727,0.566383957862854,0.537345826625824,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8459815979003906,0.3936252295970917,0.2770949006080627,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8032684326171875,0.3334563076496124,0.31882444024086,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6959615349769592,0.2142239958047866,0.9796625971794128,284.8379211425781,284.95001220703125,301.0331115722656,289.05401611328125,298.4175109863281,298.28936767578125,284.83697509765625,1.0,0.5891348719596863,0.4061290621757507,0.4061290621757507,1.0,1.0,-3.0963056087493896,0.9340702295303344,2.1622354984283447,0.2305116206407547,0.9052493572235109,0.9052493572235109,0.0,164.07794189453125,175.0,44388.78515625,0.0,2557.353515625,1.0,280.3580322265625,283.2456970214844,292.11212158203125,294.98699951171875,293.1499938964844,293.1499938964844,280.04998779296875,36034.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548163414001464,1.0,0.0,0.0,3.6770498752594,3.677074193954468,9.021782148010972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.24853515625,0.0,1563.734130859375,1895.4371337890625,0.0,3906.24609375,0.9113376140594482,1.0,0.0,3.0,1.0,0.0
12229740,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.9176926016807556,0.5118906497955322,0.4629905521869659,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.9530434608459472,0.566952645778656,0.5382081866264343,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.8405947089195251,0.3947241008281708,0.2780773639678955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7970905303955078,0.333511620759964,0.3191929161548614,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6903886198997498,0.2141134291887283,0.98073548078537,284.6578063964844,284.95001220703125,301.0360412597656,289.0830078125,298.403076171875,298.2723083496094,284.6567687988281,1.0,0.5920382142066956,0.4050343632698059,0.4050343632698059,1.0,1.0,-3.09695053100586,0.9314149618148804,2.165535449981689,0.2277591824531555,0.8998438715934753,0.8998438715934753,0.0,169.0428009033203,178.0,45480.77734375,0.0,2584.83935546875,1.0,280.0580749511719,283.0244445800781,292.12677001953125,295.070068359375,293.1499938964844,293.1499938964844,279.75,36276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660401940345764,1.0,0.0,0.0,3.667431116104126,3.6674551963806152,8.974643606052268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.39892578125,0.0,1554.729248046875,1895.4371337890625,0.0,4006.2421875,0.9093472361564636,1.0,0.0,3.0,1.0,0.0
12229800,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.9176926016807556,0.5118906497955322,0.4629905521869659,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.9530434608459472,0.566952645778656,0.5382081866264343,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.8405947089195251,0.3947241008281708,0.2780773639678955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7970905303955078,0.333511620759964,0.3191929161548614,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6903886198997498,0.2141134291887283,0.98073548078537,284.6578063964844,284.95001220703125,301.0360412597656,289.0830078125,298.403076171875,298.2723083496094,284.6567687988281,1.0,0.5920382142066956,0.4050343632698059,0.4050343632698059,1.0,1.0,-3.09695053100586,0.9314149618148804,2.165535449981689,0.2277591824531555,0.8998438715934753,0.8998438715934753,0.0,169.0428009033203,178.0,45480.77734375,0.0,2584.83935546875,1.0,280.0580749511719,283.0244445800781,292.12677001953125,295.070068359375,293.1499938964844,293.1499938964844,279.75,36276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660401940345764,1.0,0.0,0.0,3.667431116104126,3.6674551963806152,8.974643606052268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.39892578125,0.0,1554.729248046875,1895.4371337890625,0.0,4006.2421875,0.9093472361564636,1.0,0.0,3.0,1.0,0.0
12229860,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9080215692520142,0.5081852674484253,0.4599290788173675,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.9457380175590516,0.567085325717926,0.5386136174201965,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47760009765625,0.8356121778488159,0.3955183327198028,0.2788131535053253,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.7911818623542786,0.3331983983516693,0.3191622793674469,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.684846043586731,0.2135990560054779,0.9797164797782898,284.4775085449219,284.95001220703125,301.03277587890625,289.11199951171875,298.3874816894531,298.25360107421875,284.4765014648437,1.0,0.5941759347915649,0.4046555459499359,0.4046555459499359,1.0,1.0,-3.0933837890625,0.9290890097618104,2.164294719696045,0.2262562215328216,0.8920308947563171,0.8920308947563171,0.0,173.60751342773438,181.0,46481.05859375,0.0,2602.048583984375,1.0,279.7581787109375,282.8058776855469,292.1462097167969,295.15203857421875,293.1499938964844,293.1499938964844,280.04998779296875,36547.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753257036209106,1.0,0.0,0.0,3.6477649211883545,3.647789001464844,8.878650419319456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.63671875,0.0,1534.7791748046875,1895.4371337890625,0.0,4087.961181640625,0.9051348567008972,1.0,0.0,3.0,1.0,0.0
12229920,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9080215692520142,0.5081852674484253,0.4599290788173675,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.9457380175590516,0.567085325717926,0.5386136174201965,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47760009765625,0.8356121778488159,0.3955183327198028,0.2788131535053253,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.7911818623542786,0.3331983983516693,0.3191622793674469,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.684846043586731,0.2135990560054779,0.9797164797782898,284.4775085449219,284.95001220703125,301.03277587890625,289.11199951171875,298.3874816894531,298.25360107421875,284.4765014648437,1.0,0.5941759347915649,0.4046555459499359,0.4046555459499359,1.0,1.0,-3.0933837890625,0.9290890097618104,2.164294719696045,0.2262562215328216,0.8920308947563171,0.8920308947563171,0.0,173.60751342773438,181.0,46481.05859375,0.0,2602.048583984375,1.0,279.7581787109375,282.8058776855469,292.1462097167969,295.15203857421875,293.1499938964844,293.1499938964844,280.04998779296875,36547.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753257036209106,1.0,0.0,0.0,3.6477649211883545,3.647789001464844,8.878650419319456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.63671875,0.0,1534.7791748046875,1895.4371337890625,0.0,4087.961181640625,0.9051348567008972,1.0,0.0,3.0,1.0,0.0
12229980,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9022741913795472,0.5066300630569458,0.4580217599868774,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9415999054908752,0.5687974095344543,0.5398086905479431,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8331843614578247,0.397680252790451,0.2800678610801697,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7877750992774963,0.3338537812232971,0.3195562958717346,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.6814589500427246,0.2137023955583572,0.9796027541160583,284.6571350097656,284.95001220703125,301.0238037109375,289.140869140625,298.381591796875,298.25048828125,284.6590270996094,1.0,0.5961424708366394,0.4042767286300659,0.4042767286300659,1.0,1.0,-3.0943586826324463,0.928446650505066,2.165911912918091,0.2252296358346939,0.889559268951416,0.889559268951416,0.0,176.76014709472656,184.0,45408.97265625,0.0,2620.59765625,1.0,280.0420837402344,283.02801513671875,292.0911865234375,294.95904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36456.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961193025112152,1.0,0.0,0.0,3.629882097244263,3.629905939102173,8.791810159891611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.07666015625,0.0,1514.3017578125,1895.4371337890625,0.0,3963.213623046875,0.9011101126670836,1.0,0.0,3.0,1.0,0.0
12230040,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9022741913795472,0.5066300630569458,0.4580217599868774,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9415999054908752,0.5687974095344543,0.5398086905479431,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8331843614578247,0.397680252790451,0.2800678610801697,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7877750992774963,0.3338537812232971,0.3195562958717346,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.6814589500427246,0.2137023955583572,0.9796027541160583,284.6571350097656,284.95001220703125,301.0238037109375,289.140869140625,298.381591796875,298.25048828125,284.6590270996094,1.0,0.5961424708366394,0.4042767286300659,0.4042767286300659,1.0,1.0,-3.0943586826324463,0.928446650505066,2.165911912918091,0.2252296358346939,0.889559268951416,0.889559268951416,0.0,176.76014709472656,184.0,45408.97265625,0.0,2620.59765625,1.0,280.0420837402344,283.02801513671875,292.0911865234375,294.95904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36456.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961193025112152,1.0,0.0,0.0,3.629882097244263,3.629905939102173,8.791810159891611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.07666015625,0.0,1514.3017578125,1895.4371337890625,0.0,3963.213623046875,0.9011101126670836,1.0,0.0,3.0,1.0,0.0
12230100,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.900989830493927,0.5065444111824036,0.4577573537826538,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9411218166351318,0.5702721476554871,0.5410168170928955,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.833196759223938,0.3992964029312134,0.2810824811458587,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.7873262763023376,0.3346231877803802,0.3201658725738525,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6809405088424683,0.2141051888465881,0.9810022115707396,284.8038635253906,284.95001220703125,301.017333984375,289.1551818847656,298.38238525390625,298.2547302246094,284.8125,1.0,0.5973500609397888,0.4040873348712921,0.4040873348712921,1.0,1.0,-3.0991227626800537,0.9296379089355468,2.169484853744507,0.2253072559833526,0.8900089263916016,0.8900089263916016,0.0,177.77108764648438,184.0,44494.46484375,0.0,2635.2177734375,1.0,280.29815673828125,283.2131652832031,292.0718688964844,294.8206787109375,293.1499938964844,293.1499938964844,280.3500061035156,36345.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510713815689088,1.0,0.0,0.0,3.623626947402954,3.623650789260864,8.761535923440533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7578125,0.0,1506.593017578125,1895.4371337890625,0.0,3872.60888671875,0.8996770977973938,1.0,0.0,3.0,1.0,0.0
12230160,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9004626870155334,0.5067450404167175,0.4578894376754761,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9414553642272948,0.5720331072807312,0.5425996780395508,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8338350653648376,0.4011656045913696,0.2823356389999389,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7875281572341919,0.3356196284294128,0.3210442364215851,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.681056797504425,0.2147090882062912,0.9834303855895996,284.8619384765625,284.95001220703125,301.0096130371094,289.16943359375,298.3849792480469,298.26177978515625,284.8641357421875,1.0,0.5987715125083923,0.4039172530174255,0.4039172530174255,1.0,1.0,-3.106662034988404,0.9318563938140868,2.1748056411743164,0.225810557603836,0.8900458812713623,0.8900458812713623,0.0,178.53599548339844,187.0,44452.37890625,0.0,2654.00634765625,1.0,280.3416748046875,283.2723693847656,292.1092224121094,294.8973388671875,293.1499938964844,293.1499938964844,280.6499938964844,36246.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945906400680542,1.0,0.0,0.0,3.6199405193328857,3.619964361190796,8.743718353798613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4443359375,0.0,1501.810546875,1895.4371337890625,0.0,3826.010009765625,0.8987525701522827,1.0,0.0,3.0,1.0,0.0
12230220,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8998348712921143,0.507572591304779,0.4585223793983459,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9426027536392212,0.5759994387626648,0.5462003946304321,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8355247378349304,0.4053229391574859,0.2851433753967285,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7884060144424438,0.3379998505115509,0.3231896460056305,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6818633079528809,0.2162893563508987,0.9900802373886108,285.069091796875,284.95001220703125,300.9906921386719,289.1976318359375,298.3916931152344,298.2791748046875,285.07135009765625,1.0,0.6021270751953125,0.4035770893096924,0.4035770893096924,1.0,1.0,-3.125695943832397,0.93768572807312,2.1880102157592773,0.2273809164762497,0.893316388130188,0.893316388130188,0.0,180.10452270507812,190.0,43600.14453125,0.0,2699.860595703125,1.0,280.6414794921875,283.5160522460937,292.14764404296875,294.87823486328125,293.1499938964844,293.1499938964844,280.95001220703125,35982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933223307132721,1.0,0.0,0.0,3.6198410987854,3.619864702224731,8.743238026909239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.2412109375,0.0,1499.7415771484375,1895.4371337890625,0.0,3710.650390625,0.8985490202903748,1.0,0.0,3.0,1.0,0.0
12230280,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8998348712921143,0.507572591304779,0.4585223793983459,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9426027536392212,0.5759994387626648,0.5462003946304321,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8355247378349304,0.4053229391574859,0.2851433753967285,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7884060144424438,0.3379998505115509,0.3231896460056305,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6818633079528809,0.2162893563508987,0.9900802373886108,285.069091796875,284.95001220703125,300.9906921386719,289.1976318359375,298.3916931152344,298.2791748046875,285.07135009765625,1.0,0.6021270751953125,0.4035770893096924,0.4035770893096924,1.0,1.0,-3.125695943832397,0.93768572807312,2.1880102157592773,0.2273809164762497,0.893316388130188,0.893316388130188,0.0,180.10452270507812,190.0,43600.14453125,0.0,2699.860595703125,1.0,280.6414794921875,283.5160522460937,292.14764404296875,294.87823486328125,293.1499938964844,293.1499938964844,280.95001220703125,35982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933223307132721,1.0,0.0,0.0,3.6198410987854,3.619864702224731,8.743238026909239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.2412109375,0.0,1499.7415771484375,1895.4371337890625,0.0,3710.650390625,0.8985490202903748,1.0,0.0,3.0,1.0,0.0
12230340,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8994912505149841,0.5088379979133606,0.4595814943313598,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.9440172910690308,0.5803892612457275,0.5502457618713379,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8374882340431213,0.409902960062027,0.2882733345031738,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7895990610122681,0.3407546877861023,0.3257292807102203,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.6831037402153015,0.2182364165782928,0.9985585808753968,285.2794189453125,284.95001220703125,300.9674987792969,289.22528076171875,298.39910888671875,298.2991027832031,285.2817077636719,1.0,0.6060968637466431,0.4032369554042816,0.4032369554042816,1.0,1.0,-3.148838996887207,0.9449467062950134,2.203892230987549,0.2295017093420028,0.8994130492210388,0.8994130492210388,0.0,181.85623168945312,193.0,42873.0234375,0.0,2755.440185546875,1.0,280.9415283203125,283.760986328125,292.1864013671875,294.8714904785156,293.1499938964844,293.1499938964844,281.25,35692.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228229522705078,1.0,0.0,0.0,3.630518913269043,3.630542516708374,8.794895620667376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.4833984375,0.0,1509.317138671875,1895.4371337890625,0.0,3615.187255859375,0.9007343649864196,1.0,0.0,3.0,1.0,0.0
12230400,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8994912505149841,0.5088379979133606,0.4595814943313598,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.9440172910690308,0.5803892612457275,0.5502457618713379,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8374882340431213,0.409902960062027,0.2882733345031738,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7895990610122681,0.3407546877861023,0.3257292807102203,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.6831037402153015,0.2182364165782928,0.9985585808753968,285.2794189453125,284.95001220703125,300.9674987792969,289.22528076171875,298.39910888671875,298.2991027832031,285.2817077636719,1.0,0.6060968637466431,0.4032369554042816,0.4032369554042816,1.0,1.0,-3.148838996887207,0.9449467062950134,2.203892230987549,0.2295017093420028,0.8994130492210388,0.8994130492210388,0.0,181.85623168945312,193.0,42873.0234375,0.0,2755.440185546875,1.0,280.9415283203125,283.760986328125,292.1864013671875,294.8714904785156,293.1499938964844,293.1499938964844,281.25,35692.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228229522705078,1.0,0.0,0.0,3.630518913269043,3.630542516708374,8.794895620667376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.4833984375,0.0,1509.317138671875,1895.4371337890625,0.0,3615.187255859375,0.9007343649864196,1.0,0.0,3.0,1.0,0.0
12230460,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.8992746472358704,0.5104753375053406,0.4609892964363098,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.945497751235962,0.5851078033447266,0.5546207427978516,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.839571475982666,0.4148281216621399,0.2916565835475921,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7909219264984131,0.3437905013561249,0.3285552263259887,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.6845630407333374,0.2204508036375045,1.0083450078964231,285.4914855957031,284.95001220703125,300.9405517578125,289.2522888183594,298.40509033203125,298.3202209472656,285.4935607910156,1.0,0.6105671525001526,0.4024580419063568,0.4024580419063568,1.0,1.0,-3.175020456314087,0.9521086812019348,2.222911834716797,0.2308648228645324,0.908369779586792,0.908369779586792,0.0,183.8281707763672,196.0,42299.60546875,0.0,2819.139404296875,1.0,281.2416687011719,284.0062255859375,292.2229919433594,294.8717956542969,293.1499938964844,293.1499938964844,280.95001220703125,35399.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143303036689758,1.0,0.0,0.0,3.6521711349487305,3.65219521522522,8.90011335741292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.34130859375,0.0,1531.0927734375,1895.4371337890625,0.0,3536.745849609375,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
12230520,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.8992746472358704,0.5104753375053406,0.4609892964363098,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.945497751235962,0.5851078033447266,0.5546207427978516,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.839571475982666,0.4148281216621399,0.2916565835475921,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7909219264984131,0.3437905013561249,0.3285552263259887,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.6845630407333374,0.2204508036375045,1.0083450078964231,285.4914855957031,284.95001220703125,300.9405517578125,289.2522888183594,298.40509033203125,298.3202209472656,285.4935607910156,1.0,0.6105671525001526,0.4024580419063568,0.4024580419063568,1.0,1.0,-3.175020456314087,0.9521086812019348,2.222911834716797,0.2308648228645324,0.908369779586792,0.908369779586792,0.0,183.8281707763672,196.0,42299.60546875,0.0,2819.139404296875,1.0,281.2416687011719,284.0062255859375,292.2229919433594,294.8717956542969,293.1499938964844,293.1499938964844,280.95001220703125,35399.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143303036689758,1.0,0.0,0.0,3.6521711349487305,3.65219521522522,8.90011335741292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.34130859375,0.0,1531.0927734375,1895.4371337890625,0.0,3536.745849609375,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
12230580,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.8963025808334351,0.5098935961723328,0.4612293243408203,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.944072961807251,0.5880320072174072,0.5580418705940247,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8394606113433838,0.4183346033096313,0.2945093810558319,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7900574207305908,0.3457230627536773,0.3308519721031189,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.6840943098068237,0.2219158858060836,1.016677975654602,285.3287658691406,284.95001220703125,300.9102783203125,289.27850341796875,298.3964538574219,298.3226318359375,285.3277893066406,1.0,0.6149978637695312,0.401679128408432,0.401679128408432,1.0,1.0,-3.1956493854522705,0.957228422164917,2.238420963287353,0.2316485047340393,0.9120885133743286,0.9120885133743286,0.0,187.13015747070312,199.0,43505.01171875,0.0,2879.504150390625,1.0,280.9577331542969,283.7916564941406,292.33837890625,295.1371765136719,293.1499938964844,293.1499938964844,280.6499938964844,35464.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930927872657776,1.0,0.0,0.0,3.672795295715332,3.672819375991821,9.000916065815545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.90478515625,0.0,1554.6483154296875,1895.4371337890625,0.0,3689.643310546875,0.9100074768066406,1.0,0.0,3.0,1.0,0.0
12230640,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.8963025808334351,0.5098935961723328,0.4612293243408203,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.944072961807251,0.5880320072174072,0.5580418705940247,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8394606113433838,0.4183346033096313,0.2945093810558319,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7900574207305908,0.3457230627536773,0.3308519721031189,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.6840943098068237,0.2219158858060836,1.016677975654602,285.3287658691406,284.95001220703125,300.9102783203125,289.27850341796875,298.3964538574219,298.3226318359375,285.3277893066406,1.0,0.6149978637695312,0.401679128408432,0.401679128408432,1.0,1.0,-3.1956493854522705,0.957228422164917,2.238420963287353,0.2316485047340393,0.9120885133743286,0.9120885133743286,0.0,187.13015747070312,199.0,43505.01171875,0.0,2879.504150390625,1.0,280.9577331542969,283.7916564941406,292.33837890625,295.1371765136719,293.1499938964844,293.1499938964844,280.6499938964844,35464.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930927872657776,1.0,0.0,0.0,3.672795295715332,3.672819375991821,9.000916065815545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.90478515625,0.0,1554.6483154296875,1895.4371337890625,0.0,3689.643310546875,0.9100074768066406,1.0,0.0,3.0,1.0,0.0
12230700,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8933977484703064,0.5088706016540527,0.4606177508831024,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9418228268623352,0.5887985825538635,0.5590629577636719,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8382353186607361,0.4195391833782196,0.2955348789691925,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7884161472320557,0.346193790435791,0.3315342962741852,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6827097535133362,0.2222462445497512,1.019153356552124,285.1921691894531,284.95001220703125,300.8940734863281,289.2912902832031,298.3869934082031,298.3173217773437,285.1849670410156,1.0,0.6169049739837646,0.401289701461792,0.401289701461792,1.0,1.0,-3.201177835464477,0.95810067653656,2.243077278137207,0.231390118598938,0.9123747944831848,0.9123747944831848,0.0,189.3451385498047,199.0,44571.8984375,0.0,2903.06787109375,1.0,280.70050048828125,283.61236572265625,292.3828125,295.30938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35554.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417928457260132,1.0,0.0,0.0,3.680965662002564,3.6809897422790527,9.041007160703884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.81591796875,0.0,1564.52880859375,1895.4371337890625,0.0,3788.734375,0.9118627905845642,1.0,0.0,3.0,1.0,0.0
12230760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.8898411989212036,0.5075696110725403,0.4596030116081238,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9388298988342284,0.5892535448074341,0.5596726536750793,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8364608883857727,0.4205033183097839,0.2963215708732605,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7861893177032471,0.3464177846908569,0.331920862197876,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.680739164352417,0.2223529368638992,1.0204695463180542,285.14697265625,284.95001220703125,300.8772277832031,289.3038330078125,298.375244140625,298.3092956542969,285.1457824707031,1.0,0.6185489892959595,0.4008744359016418,0.4008744359016418,1.0,1.0,-3.203688859939575,0.9578473567962646,2.2458415031433105,0.2306600511074066,0.9131925106048584,0.9131925106048584,0.0,191.7888336181641,202.0,44755.9765625,0.0,2921.657958984375,1.0,280.6580505371094,283.5621337890625,292.36944580078125,295.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,35629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473482966423036,1.0,0.0,0.0,3.687143087387085,3.687167406082153,9.071378599401214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.36376953125,0.0,1572.084228515625,1895.4371337890625,0.0,3839.0419921875,0.9133256673812866,1.0,0.0,3.0,1.0,0.0
12230820,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8826422691345215,0.5045580863952637,0.4572236239910126,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9325783848762512,0.5896267294883728,0.5603790283203125,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8327628374099731,0.4220371544361114,0.297616183757782,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7814833521842957,0.3464213013648987,0.3322519361972809,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6764051914215088,0.2221348881721496,1.021030068397522,284.9609680175781,284.95001220703125,300.841796875,289.32818603515625,298.34881591796875,298.29022216796875,284.95965576171875,1.0,0.6212125420570374,0.4000438749790191,0.4000438749790191,1.0,1.0,-3.204312562942505,0.9557898044586182,2.2485227584838867,0.228582352399826,0.9117891192436218,0.9117891192436218,0.0,196.54969787597656,205.0,45916.765625,0.0,2949.00146484375,1.0,280.35791015625,283.3320007324219,292.3802185058594,295.3528747558594,293.1499938964844,293.1499938964844,280.04998779296875,35841.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960362434387207,1.0,0.0,0.0,3.693668842315674,3.693693161010742,9.103516731556738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.56005859375,0.0,1581.0970458984375,1895.4371337890625,0.0,3955.815673828125,0.914926826953888,1.0,0.0,3.0,1.0,0.0
12230880,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8826422691345215,0.5045580863952637,0.4572236239910126,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9325783848762512,0.5896267294883728,0.5603790283203125,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8327628374099731,0.4220371544361114,0.297616183757782,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7814833521842957,0.3464213013648987,0.3322519361972809,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6764051914215088,0.2221348881721496,1.021030068397522,284.9609680175781,284.95001220703125,300.841796875,289.32818603515625,298.34881591796875,298.29022216796875,284.95965576171875,1.0,0.6212125420570374,0.4000438749790191,0.4000438749790191,1.0,1.0,-3.204312562942505,0.9557898044586182,2.2485227584838867,0.228582352399826,0.9117891192436218,0.9117891192436218,0.0,196.54969787597656,205.0,45916.765625,0.0,2949.00146484375,1.0,280.35791015625,283.3320007324219,292.3802185058594,295.3528747558594,293.1499938964844,293.1499938964844,280.04998779296875,35841.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960362434387207,1.0,0.0,0.0,3.693668842315674,3.693693161010742,9.103516731556738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.56005859375,0.0,1581.0970458984375,1895.4371337890625,0.0,3955.815673828125,0.914926826953888,1.0,0.0,3.0,1.0,0.0
12230940,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8755738735198975,0.5011645555496216,0.4544523954391479,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.9263149499893188,0.589470624923706,0.5605303645133972,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8290881514549255,0.4232005178928375,0.2986162006855011,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.7767204642295837,0.34599569439888,0.3321261703968048,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6718586087226868,0.221495971083641,1.0194649696350098,284.77313232421875,284.95001220703125,300.8045349121094,289.3514404296875,298.3201904296875,298.26910400390625,284.77178955078125,1.0,0.6231472492218018,0.3992133438587188,0.3992133438587188,1.0,1.0,-3.20033597946167,0.9521238803863524,2.2482120990753174,0.2258927971124649,0.9078641533851624,0.9078641533851624,0.0,201.0316925048828,208.0,46983.8828125,0.0,2965.163330078125,1.0,280.0578918457031,283.1029357910156,292.3914794921875,295.43121337890625,293.1499938964844,293.1499938964844,279.75,36085.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970811665058136,1.0,0.0,0.0,3.691187858581543,3.6912121772766113,9.091291417462344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.35791015625,0.0,1580.119873046875,1895.4371337890625,0.0,4048.354736328125,0.9145329594612122,1.0,0.0,3.0,1.0,0.0
12231000,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8755738735198975,0.5011645555496216,0.4544523954391479,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.9263149499893188,0.589470624923706,0.5605303645133972,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8290881514549255,0.4232005178928375,0.2986162006855011,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.7767204642295837,0.34599569439888,0.3321261703968048,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6718586087226868,0.221495971083641,1.0194649696350098,284.77313232421875,284.95001220703125,300.8045349121094,289.3514404296875,298.3201904296875,298.26910400390625,284.77178955078125,1.0,0.6231472492218018,0.3992133438587188,0.3992133438587188,1.0,1.0,-3.20033597946167,0.9521238803863524,2.2482120990753174,0.2258927971124649,0.9078641533851624,0.9078641533851624,0.0,201.0316925048828,208.0,46983.8828125,0.0,2965.163330078125,1.0,280.0578918457031,283.1029357910156,292.3914794921875,295.43121337890625,293.1499938964844,293.1499938964844,279.75,36085.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970811665058136,1.0,0.0,0.0,3.691187858581543,3.6912121772766113,9.091291417462344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.35791015625,0.0,1580.119873046875,1895.4371337890625,0.0,4048.354736328125,0.9145329594612122,1.0,0.0,3.0,1.0,0.0
12231060,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.8688286542892456,0.4975127279758453,0.4514217376708984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.920319676399231,0.588927686214447,0.5602853894233704,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.8255999088287354,0.4241178333759308,0.2994221150875091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7721123099327087,0.3452771306037903,0.3316904306411743,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.6673533320426941,0.2205778956413269,1.0164763927459717,284.58599853515625,284.95001220703125,300.7658996582031,289.3735046386719,298.2918701171875,298.2474975585937,284.584716796875,1.0,0.6245197653770447,0.3988073468208313,0.3988073468208313,1.0,1.0,-3.1932523250579834,0.94849956035614,2.2447526454925537,0.2239207476377487,0.9014462828636168,0.9014462828636168,0.0,205.1856231689453,211.0,47971.52734375,0.0,2972.958740234375,1.0,279.7579345703125,282.877197265625,292.40576171875,295.5075988769531,293.1499938964844,293.1499938964844,279.45001220703125,36352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796812534332277,1.0,0.0,0.0,3.678794860839844,3.678819179534912,9.030346745930729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.00927734375,0.0,1568.0997314453125,1895.4371337890625,0.0,4125.9521484375,0.911938488483429,1.0,0.0,3.0,1.0,0.0
12231120,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.8688286542892456,0.4975127279758453,0.4514217376708984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.920319676399231,0.588927686214447,0.5602853894233704,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.8255999088287354,0.4241178333759308,0.2994221150875091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7721123099327087,0.3452771306037903,0.3316904306411743,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.6673533320426941,0.2205778956413269,1.0164763927459717,284.58599853515625,284.95001220703125,300.7658996582031,289.3735046386719,298.2918701171875,298.2474975585937,284.584716796875,1.0,0.6245197653770447,0.3988073468208313,0.3988073468208313,1.0,1.0,-3.1932523250579834,0.94849956035614,2.2447526454925537,0.2239207476377487,0.9014462828636168,0.9014462828636168,0.0,205.1856231689453,211.0,47971.52734375,0.0,2972.958740234375,1.0,279.7579345703125,282.877197265625,292.40576171875,295.5075988769531,293.1499938964844,293.1499938964844,279.45001220703125,36352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796812534332277,1.0,0.0,0.0,3.678794860839844,3.678819179534912,9.030346745930729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.00927734375,0.0,1568.0997314453125,1895.4371337890625,0.0,4125.9521484375,0.911938488483429,1.0,0.0,3.0,1.0,0.0
12231180,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.8624122738838196,0.4936708807945251,0.4482015669345855,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.9146544933319092,0.5880727767944336,0.5597264766693115,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8223002552986145,0.4248587787151336,0.3000899255275726,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7676913142204285,0.3443420529365539,0.3310283124446869,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.6629649996757507,0.2194673717021942,1.0125066041946411,284.4014587402344,284.95001220703125,300.72637939453125,289.3943176269531,298.26348876953125,298.226318359375,284.4002685546875,1.0,0.6254698634147644,0.3984013497829437,0.3984013497829437,1.0,1.0,-3.1839444637298584,0.9441394209861756,2.239804983139038,0.2216995060443878,0.8925845623016357,0.8925845623016357,0.0,209.0568084716797,214.0,48884.2265625,0.0,2974.5087890625,1.0,279.4580993652344,282.6564636230469,292.4214782714844,295.5813903808594,293.1499938964844,293.1499938964844,279.75,36642.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987519383430481,1.0,0.0,0.0,3.655622959136963,3.6556472778320312,8.916945262171794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.63916015625,0.0,1544.2515869140625,1895.4371337890625,0.0,4193.73486328125,0.9069547057151794,1.0,0.0,3.0,1.0,0.0
12231240,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.8624122738838196,0.4936708807945251,0.4482015669345855,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.9146544933319092,0.5880727767944336,0.5597264766693115,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8223002552986145,0.4248587787151336,0.3000899255275726,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7676913142204285,0.3443420529365539,0.3310283124446869,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.6629649996757507,0.2194673717021942,1.0125066041946411,284.4014587402344,284.95001220703125,300.72637939453125,289.3943176269531,298.26348876953125,298.226318359375,284.4002685546875,1.0,0.6254698634147644,0.3984013497829437,0.3984013497829437,1.0,1.0,-3.1839444637298584,0.9441394209861756,2.239804983139038,0.2216995060443878,0.8925845623016357,0.8925845623016357,0.0,209.0568084716797,214.0,48884.2265625,0.0,2974.5087890625,1.0,279.4580993652344,282.6564636230469,292.4214782714844,295.5813903808594,293.1499938964844,293.1499938964844,279.75,36642.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987519383430481,1.0,0.0,0.0,3.655622959136963,3.6556472778320312,8.916945262171794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.63916015625,0.0,1544.2515869140625,1895.4371337890625,0.0,4193.73486328125,0.9069547057151794,1.0,0.0,3.0,1.0,0.0
12231300,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8597744107246399,0.4924930334091186,0.4468114674091339,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9124330878257751,0.5882008671760559,0.5595769882202148,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.8210899233818054,0.4257296025753021,0.3005270063877105,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7659067511558533,0.3442119061946869,0.3307647705078125,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.6611402034759521,0.2191322892904281,1.0106559991836548,284.52691650390625,284.95001220703125,300.7064208984375,289.4042358398437,298.25341796875,298.221435546875,284.5342712402344,1.0,0.6258896589279175,0.3981983363628387,0.3981983363628387,1.0,1.0,-3.1800692081451416,0.9422380924224854,2.237831115722656,0.2205923795700073,0.8909631371498108,0.8909631371498108,0.0,210.6692352294922,214.0,47859.53125,0.0,2975.157958984375,1.0,279.7013244628906,282.8224792480469,292.3585510253906,295.35711669921875,293.1499938964844,293.1499938964844,279.75,36614.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791146516799928,1.0,0.0,0.0,3.6437087059021,3.643732786178589,8.858916658027738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.68994140625,0.0,1530.7667236328125,1895.4371337890625,0.0,4121.02294921875,0.9043314456939696,1.0,0.0,3.0,1.0,0.0
12231360,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.8584104776382446,0.491981953382492,0.4461668133735657,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.9115793704986572,0.5889283418655396,0.5600725412368774,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.8209421038627625,0.4271106719970703,0.3013723194599151,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.7651522755622864,0.3444905281066894,0.3309057652950287,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752868652344,0.6602569222450256,0.2191129475831985,1.0101404190063477,284.57623291015625,284.95001220703125,300.6864318847656,289.4137878417969,298.2479248046875,298.2225341796875,284.5779113769531,1.0,0.6265132427215576,0.398068368434906,0.398068368434906,1.0,1.0,-3.180447816848755,0.942007303237915,2.23844051361084,0.2202043980360031,0.8890039920806885,0.8890039920806885,0.0,211.66542053222656,217.0,47703.1484375,0.0,2981.36669921875,1.0,279.74224853515625,282.87615966796875,292.3641052246094,295.3794860839844,293.1499938964844,293.1499938964844,280.04998779296875,36569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735429883003236,1.0,0.0,0.0,3.633599042892456,3.633623123168945,8.809825544631167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.10693359375,0.0,1519.2386474609375,1895.4371337890625,0.0,4072.34716796875,0.902017056941986,1.0,0.0,3.0,1.0,0.0
