time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.8572487831115723,0.4919566214084625,0.4459033012390136,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.911617636680603,0.5913987159729004,0.5621212720870972,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8220322132110596,0.4307424128055572,0.3037279844284057,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.765058696269989,0.3458140790462494,0.3319569230079651,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.659904420375824,0.2197363823652267,1.0121431350708008,284.7765197753906,284.95001220703125,300.6465759277344,289.4318542480469,298.243896484375,298.2339172363281,284.7785339355469,1.0,0.6284058094024658,0.3978084623813629,0.3978084623813629,1.0,1.0,-3.1890878677368164,0.9443126320838928,2.2447752952575684,0.2205187380313873,0.888323962688446,0.888323962688446,0.0,213.05886840820312,220.0,46652.1640625,0.0,3007.11328125,1.0,280.04156494140625,283.1183166503906,292.37420654296875,295.30487060546875,293.1499938964844,293.1499938964844,280.3500061035156,36371.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589101672172546,1.0,0.0,0.0,3.619014263153076,3.6190381050109854,8.739244208300079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.90234375,0.0,1501.724853515625,1895.4371337890625,0.0,3942.865234375,0.8986330628395081,1.0,0.0,3.0,1.0,0.0
12231480,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.8572487831115723,0.4919566214084625,0.4459033012390136,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.911617636680603,0.5913987159729004,0.5621212720870972,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8220322132110596,0.4307424128055572,0.3037279844284057,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.765058696269989,0.3458140790462494,0.3319569230079651,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.659904420375824,0.2197363823652267,1.0121431350708008,284.7765197753906,284.95001220703125,300.6465759277344,289.4318542480469,298.243896484375,298.2339172363281,284.7785339355469,1.0,0.6284058094024658,0.3978084623813629,0.3978084623813629,1.0,1.0,-3.1890878677368164,0.9443126320838928,2.2447752952575684,0.2205187380313873,0.888323962688446,0.888323962688446,0.0,213.05886840820312,220.0,46652.1640625,0.0,3007.11328125,1.0,280.04156494140625,283.1183166503906,292.37420654296875,295.30487060546875,293.1499938964844,293.1499938964844,280.3500061035156,36371.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589101672172546,1.0,0.0,0.0,3.619014263153076,3.6190381050109854,8.739244208300079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.90234375,0.0,1501.724853515625,1895.4371337890625,0.0,3942.865234375,0.8986330628395081,1.0,0.0,3.0,1.0,0.0
12231540,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8569197654724121,0.4926406145095825,0.4464044570922851,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9125961065292358,0.5946385860443115,0.5650284886360168,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8238926529884338,0.4350661039352417,0.3066423535346985,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.765809953212738,0.3477798104286194,0.3337018191814422,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6605084538459778,0.2209689617156982,1.0171809196472168,284.9798889160156,284.95001220703125,300.60723876953125,289.4484558105469,298.2448425292969,298.2515869140625,284.98199462890625,1.0,0.6311365962028503,0.3975485265254974,0.3975485265254974,1.0,1.0,-3.20483946800232,0.9490838646888732,2.255755424499512,0.2217775881290435,0.8903819918632507,0.8903819918632507,0.0,214.39491271972656,223.0,45713.9375,0.0,3047.76708984375,1.0,280.3414611816406,283.3605041503906,292.4007263183594,295.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,36114.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467763900756836,1.0,0.0,0.0,3.613985061645508,3.614008665084839,8.714971500012325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.21337890625,0.0,1494.3187255859375,1895.4371337890625,0.0,3833.87548828125,0.8973339200019836,1.0,0.0,3.0,1.0,0.0
12231600,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8569197654724121,0.4926406145095825,0.4464044570922851,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9125961065292358,0.5946385860443115,0.5650284886360168,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8238926529884338,0.4350661039352417,0.3066423535346985,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.765809953212738,0.3477798104286194,0.3337018191814422,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6605084538459778,0.2209689617156982,1.0171809196472168,284.9798889160156,284.95001220703125,300.60723876953125,289.4484558105469,298.2448425292969,298.2515869140625,284.98199462890625,1.0,0.6311365962028503,0.3975485265254974,0.3975485265254974,1.0,1.0,-3.20483946800232,0.9490838646888732,2.255755424499512,0.2217775881290435,0.8903819918632507,0.8903819918632507,0.0,214.39491271972656,223.0,45713.9375,0.0,3047.76708984375,1.0,280.3414611816406,283.3605041503906,292.4007263183594,295.2688903808594,293.1499938964844,293.1499938964844,280.6499938964844,36114.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467763900756836,1.0,0.0,0.0,3.613985061645508,3.614008665084839,8.714971500012325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.21337890625,0.0,1494.3187255859375,1895.4371337890625,0.0,3833.87548828125,0.8973339200019836,1.0,0.0,3.0,1.0,0.0
12231660,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8567518591880798,0.4937309026718139,0.4473194181919098,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9137293696403505,0.5982981324195862,0.5683940052986145,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.825914204120636,0.4398124814033508,0.3098876178264618,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.7667776942253113,0.3501221239566803,0.3358548879623413,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.6614574193954468,0.2225792407989502,1.0241479873657229,285.1820678710937,284.95001220703125,300.5689392089844,289.4635314941406,298.2470092773437,298.2716979980469,285.18408203125,1.0,0.6345415711402893,0.3969242572784424,0.3969242572784424,1.0,1.0,-3.224850416183472,0.9543485641479492,2.2705018520355225,0.2226126939058303,0.8951293230056763,0.8951293230056763,0.0,216.0228881835937,226.0,44850.88671875,0.0,3099.534912109375,1.0,280.6414489746094,283.59912109375,292.4252319335937,295.2398376464844,293.1499938964844,293.1499938964844,280.95001220703125,35832.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366220831871032,1.0,0.0,0.0,3.6195201873779297,3.6195437908172607,8.741687338442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.33544921875,0.0,1498.2760009765625,1895.4371337890625,0.0,3741.685791015625,0.89837247133255,1.0,0.0,3.0,1.0,0.0
12231720,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8567518591880798,0.4937309026718139,0.4473194181919098,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9137293696403505,0.5982981324195862,0.5683940052986145,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.825914204120636,0.4398124814033508,0.3098876178264618,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.7667776942253113,0.3501221239566803,0.3358548879623413,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.6614574193954468,0.2225792407989502,1.0241479873657229,285.1820678710937,284.95001220703125,300.5689392089844,289.4635314941406,298.2470092773437,298.2716979980469,285.18408203125,1.0,0.6345415711402893,0.3969242572784424,0.3969242572784424,1.0,1.0,-3.224850416183472,0.9543485641479492,2.2705018520355225,0.2226126939058303,0.8951293230056763,0.8951293230056763,0.0,216.0228881835937,226.0,44850.88671875,0.0,3099.534912109375,1.0,280.6414489746094,283.59912109375,292.4252319335937,295.2398376464844,293.1499938964844,293.1499938964844,280.95001220703125,35832.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366220831871032,1.0,0.0,0.0,3.6195201873779297,3.6195437908172607,8.741687338442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.33544921875,0.0,1498.2760009765625,1895.4371337890625,0.0,3741.685791015625,0.89837247133255,1.0,0.0,3.0,1.0,0.0
12231780,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8565874695777893,0.4951164722442627,0.4485229849815368,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.914817750453949,0.6022352576255798,0.5720514059066772,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8279429078102112,0.4448707997798919,0.3133690953254699,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.7677799463272095,0.3527159988880157,0.3382752239704132,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6625385284423828,0.2244399487972259,1.0323894023895264,285.3815612792969,284.95001220703125,300.5321655273437,289.47705078125,298.2503356933594,298.29266357421875,285.38348388671875,1.0,0.6384587287902832,0.3962999880313873,0.3962999880313873,1.0,1.0,-3.247698783874512,0.9605370163917542,2.2871618270874023,0.2237545996904373,0.9025201797485352,0.9025201797485352,0.0,217.9691925048828,229.0,44042.4296875,0.0,3159.80810546875,1.0,280.9415588378906,283.8331604003906,292.4447326660156,295.2099609375,293.1499938964844,293.1499938964844,280.6499938964844,35546.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276307225227356,1.0,0.0,0.0,3.635753870010376,3.635777473449707,8.820276775622915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7294921875,0.0,1513.994140625,1895.4371337890625,0.0,3659.405029296875,0.9018012881278992,1.0,0.0,3.0,1.0,0.0
12231840,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8565874695777893,0.4951164722442627,0.4485229849815368,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.914817750453949,0.6022352576255798,0.5720514059066772,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8279429078102112,0.4448707997798919,0.3133690953254699,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.7677799463272095,0.3527159988880157,0.3382752239704132,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6625385284423828,0.2244399487972259,1.0323894023895264,285.3815612792969,284.95001220703125,300.5321655273437,289.47705078125,298.2503356933594,298.29266357421875,285.38348388671875,1.0,0.6384587287902832,0.3962999880313873,0.3962999880313873,1.0,1.0,-3.247698783874512,0.9605370163917542,2.2871618270874023,0.2237545996904373,0.9025201797485352,0.9025201797485352,0.0,217.9691925048828,229.0,44042.4296875,0.0,3159.80810546875,1.0,280.9415588378906,283.8331604003906,292.4447326660156,295.2099609375,293.1499938964844,293.1499938964844,280.6499938964844,35546.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276307225227356,1.0,0.0,0.0,3.635753870010376,3.635777473449707,8.820276775622915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7294921875,0.0,1513.994140625,1895.4371337890625,0.0,3659.405029296875,0.9018012881278992,1.0,0.0,3.0,1.0,0.0
12231900,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8560603260993958,0.4951140880584717,0.4489438235759735,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.9148582816123962,0.6036309003829956,0.5737345218658447,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8285832405090332,0.4469375908374786,0.315037727355957,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7679283618927002,0.3536831438541412,0.3394269347190857,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.6627928018569946,0.225166916847229,1.036458134651184,285.26812744140625,284.95001220703125,300.5144958496094,289.48321533203125,298.2478332519531,298.2970886230469,285.2618408203125,1.0,0.6404990553855896,0.3959878385066986,0.3959878385066986,1.0,1.0,-3.2585203647613525,0.9634051322937012,2.295115232467652,0.224338948726654,0.9035606980323792,0.9035606980323792,0.0,219.282943725586,229.0,45156.984375,0.0,3190.783935546875,1.0,280.6988220214844,283.6772766113281,292.5317077636719,295.4595031738281,293.1499938964844,293.1499938964844,280.6499938964844,35569.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367172122001648,1.0,0.0,0.0,3.644211769104004,3.644235610961914,8.861363198775507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.03857421875,0.0,1523.520263671875,1895.4371337890625,0.0,3742.55322265625,0.9036567211151124,1.0,0.0,3.0,1.0,0.0
12231960,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.8543385863304138,0.4944545924663543,0.4486411213874817,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.9135715365409852,0.6044114232063293,0.5747607946395874,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8282060027122498,0.4485126733779907,0.3163115084171295,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.7670814394950867,0.354237824678421,0.3401752412319183,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.6621459722518921,0.2255817502737045,1.039229154586792,285.2290954589844,284.95001220703125,300.49737548828125,289.4889831542969,298.24053955078125,298.29510498046875,285.2282409667969,1.0,0.6423450708389282,0.395551323890686,0.395551323890686,1.0,1.0,-3.2651619911193848,0.964495837688446,2.300666093826294,0.2240851819515228,0.9049924612045288,0.9049924612045288,0.0,221.2364196777344,232.0,45392.39453125,0.0,3216.27880859375,1.0,280.6577453613281,283.6317749023437,292.5447082519531,295.4637145996094,293.1499938964844,293.1499938964844,280.3500061035156,35605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430930614471436,1.0,0.0,0.0,3.651126146316528,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.16748046875,0.0,1531.4674072265625,1895.4371337890625,0.0,3800.531494140625,0.9052520990371704,1.0,0.0,3.0,1.0,0.0
12232020,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8494569063186646,0.4921337962150574,0.4470140933990478,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9093371629714966,0.6048802733421326,0.5756965279579163,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8261401057243347,0.4508291482925415,0.3182269632816314,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7640186548233032,0.3545451164245605,0.3408799469470978,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6594948768615723,0.2257328629493713,1.0417205095291138,285.0491027832031,284.95001220703125,300.4650573730469,289.499267578125,298.2195739746094,298.281982421875,285.0478515625,1.0,0.6453967094421387,0.3946782648563385,0.3946782648563385,1.0,1.0,-3.2704882621765137,0.963877022266388,2.3066112995147705,0.2224755734205246,0.9048152565956116,0.9048152565956116,0.0,225.8131866455078,220.0,46625.94140625,0.0,3253.6005859375,1.0,280.3581848144531,283.4057922363281,292.56298828125,295.58056640625,293.1499938964844,293.1499938964844,280.04998779296875,35770.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590854048728944,1.0,0.0,0.0,3.660240173339844,3.660264253616333,8.939484246184293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.23681640625,0.0,1542.8726806640625,1895.4371337890625,0.0,3944.4287109375,0.907396674156189,1.0,0.0,3.0,1.0,0.0
12232080,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8494569063186646,0.4921337962150574,0.4470140933990478,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9093371629714966,0.6048802733421326,0.5756965279579163,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8261401057243347,0.4508291482925415,0.3182269632816314,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7640186548233032,0.3545451164245605,0.3408799469470978,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6594948768615723,0.2257328629493713,1.0417205095291138,285.0491027832031,284.95001220703125,300.4650573730469,289.499267578125,298.2195739746094,298.281982421875,285.0478515625,1.0,0.6453967094421387,0.3946782648563385,0.3946782648563385,1.0,1.0,-3.2704882621765137,0.963877022266388,2.3066112995147705,0.2224755734205246,0.9048152565956116,0.9048152565956116,0.0,225.8131866455078,220.0,46625.94140625,0.0,3253.6005859375,1.0,280.3581848144531,283.4057922363281,292.56298828125,295.58056640625,293.1499938964844,293.1499938964844,280.04998779296875,35770.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590854048728944,1.0,0.0,0.0,3.660240173339844,3.660264253616333,8.939484246184293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.23681640625,0.0,1542.8726806640625,1895.4371337890625,0.0,3944.4287109375,0.907396674156189,1.0,0.0,3.0,1.0,0.0
12232140,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8494957089424133,0.4891349077224731,0.4443914592266083,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9112035632133484,0.604472815990448,0.5754148364067078,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8286581635475159,0.4525138139724731,0.3194297254085541,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.765333890914917,0.3541701138019562,0.3405889868736267,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6604486703872681,0.2252554893493652,1.039839267730713,284.86151123046875,284.95001220703125,300.4356994628906,289.5079040527344,298.19512939453125,298.2633361816406,284.86004638671875,1.0,0.6433272361755371,0.3938052058219909,0.3938052058219909,1.0,1.0,-3.265840768814087,0.959815502166748,2.306025266647339,0.2196262180805206,0.902079939842224,0.902079939842224,0.0,223.75148010253903,208.0,47712.01953125,0.0,3231.808837890625,1.0,280.05816650390625,283.1759948730469,292.5583190917969,295.6494445800781,293.1499938964844,293.1499938964844,279.75,35991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717074036598206,1.0,0.0,0.0,3.6612143516540527,3.661238431930542,8.94424317721132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.78857421875,0.0,1545.6181640625,1895.4371337890625,0.0,4056.232177734375,0.9077609181404114,1.0,0.0,3.0,1.0,0.0
12232200,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8494957089424133,0.4891349077224731,0.4443914592266083,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9112035632133484,0.604472815990448,0.5754148364067078,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8286581635475159,0.4525138139724731,0.3194297254085541,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.765333890914917,0.3541701138019562,0.3405889868736267,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6604486703872681,0.2252554893493652,1.039839267730713,284.86151123046875,284.95001220703125,300.4356994628906,289.5079040527344,298.19512939453125,298.2633361816406,284.86004638671875,1.0,0.6433272361755371,0.3938052058219909,0.3938052058219909,1.0,1.0,-3.265840768814087,0.959815502166748,2.306025266647339,0.2196262180805206,0.902079939842224,0.902079939842224,0.0,223.75148010253903,208.0,47712.01953125,0.0,3231.808837890625,1.0,280.05816650390625,283.1759948730469,292.5583190917969,295.6494445800781,293.1499938964844,293.1499938964844,279.75,35991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717074036598206,1.0,0.0,0.0,3.6612143516540527,3.661238431930542,8.94424317721132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.78857421875,0.0,1545.6181640625,1895.4371337890625,0.0,4056.232177734375,0.9077609181404114,1.0,0.0,3.0,1.0,0.0
12232260,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8528215289115906,0.4858175814151764,0.4412819147109985,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9172368049621582,0.6035619378089905,0.5744418501853943,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.8342720866203308,0.4538779258728027,0.3202554285526275,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7695960402488708,0.3534213900566101,0.3397338092327118,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.6638327240943909,0.2244272977113723,1.0353907346725464,284.671630859375,284.95001220703125,300.4097595214844,289.51483154296875,298.1714172363281,298.2432861328125,284.670166015625,1.0,0.6385719776153564,0.3932988345623016,0.3932988345623016,1.0,1.0,-3.255552053451538,0.954814910888672,2.300737142562866,0.2170173972845077,0.8967909216880798,0.8967909216880798,0.0,217.5249938964844,196.0,48689.26171875,0.0,3174.523681640625,1.0,279.7581787109375,282.9471435546875,292.5529479980469,295.70623779296875,293.1499938964844,293.1499938964844,280.04998779296875,36249.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816849231719972,1.0,0.0,0.0,3.652639389038086,3.652663469314575,8.90239618911437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.76025390625,0.0,1537.974853515625,1895.4371337890625,0.0,4143.35205078125,0.9060174822807312,1.0,0.0,3.0,1.0,0.0
12232320,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8528215289115906,0.4858175814151764,0.4412819147109985,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9172368049621582,0.6035619378089905,0.5744418501853943,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.8342720866203308,0.4538779258728027,0.3202554285526275,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7695960402488708,0.3534213900566101,0.3397338092327118,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.6638327240943909,0.2244272977113723,1.0353907346725464,284.671630859375,284.95001220703125,300.4097595214844,289.51483154296875,298.1714172363281,298.2432861328125,284.670166015625,1.0,0.6385719776153564,0.3932988345623016,0.3932988345623016,1.0,1.0,-3.255552053451538,0.954814910888672,2.300737142562866,0.2170173972845077,0.8967909216880798,0.8967909216880798,0.0,217.5249938964844,196.0,48689.26171875,0.0,3174.523681640625,1.0,279.7581787109375,282.9471435546875,292.5529479980469,295.70623779296875,293.1499938964844,293.1499938964844,280.04998779296875,36249.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816849231719972,1.0,0.0,0.0,3.652639389038086,3.652663469314575,8.90239618911437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.76025390625,0.0,1537.974853515625,1895.4371337890625,0.0,4143.35205078125,0.9060174822807312,1.0,0.0,3.0,1.0,0.0
12232380,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8606058359146118,0.484565258026123,0.4392018020153045,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9287400245666504,0.6043195724487305,0.5742215514183044,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8439739942550659,0.4567646980285644,0.3216187655925751,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7777436971664429,0.3537163138389587,0.3392756879329681,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.6705880165100098,0.2242979407310485,1.0318093299865725,284.8348083496094,284.95001220703125,300.38775634765625,289.5200500488281,298.16143798828125,298.2405700683594,284.8360290527344,1.0,0.6326015591621399,0.3927924633026123,0.3927924633026123,1.0,1.0,-3.249552965164185,0.9513405561447144,2.2982122898101807,0.2147408574819564,0.8965835571289062,0.8965835571289062,0.0,207.90921020507807,184.0,47512.76171875,0.0,3108.106201171875,1.0,280.04217529296875,283.15399169921875,292.4769592285156,295.4859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36167.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689792394638062,1.0,0.0,0.0,3.6456587314605713,3.6456825733184814,8.868400414030475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3310546875,0.0,1529.596435546875,1895.4371337890625,0.0,4032.21142578125,0.9044305682182312,1.0,0.0,3.0,1.0,0.0
12232440,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8606058359146118,0.484565258026123,0.4392018020153045,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9287400245666504,0.6043195724487305,0.5742215514183044,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8439739942550659,0.4567646980285644,0.3216187655925751,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7777436971664429,0.3537163138389587,0.3392756879329681,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.6705880165100098,0.2242979407310485,1.0318093299865725,284.8348083496094,284.95001220703125,300.38775634765625,289.5200500488281,298.16143798828125,298.2405700683594,284.8360290527344,1.0,0.6326015591621399,0.3927924633026123,0.3927924633026123,1.0,1.0,-3.249552965164185,0.9513405561447144,2.2982122898101807,0.2147408574819564,0.8965835571289062,0.8965835571289062,0.0,207.90921020507807,184.0,47512.76171875,0.0,3108.106201171875,1.0,280.04217529296875,283.15399169921875,292.4769592285156,295.4859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36167.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689792394638062,1.0,0.0,0.0,3.6456587314605713,3.6456825733184814,8.868400414030475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3310546875,0.0,1529.596435546875,1895.4371337890625,0.0,4032.21142578125,0.9044305682182312,1.0,0.0,3.0,1.0,0.0
12232500,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8665154576301575,0.4846172928810119,0.4388134777545929,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9368557333946228,0.6053606271743774,0.5747441649436951,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8507199287414551,0.4587756097316742,0.3227012753486633,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7836211919784546,0.3543334901332855,0.3394685089588165,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6756206154823303,0.2246091067790985,1.0315089225769043,284.9735412597656,284.95001220703125,300.3783569335937,289.5220031738281,298.1614990234375,298.245361328125,284.9809875488281,1.0,0.6296167373657227,0.3925392925739288,0.3925392925739288,1.0,1.0,-3.2508809566497803,0.9510904550552368,2.299790382385254,0.2141493558883667,0.898088276386261,0.898088276386261,0.0,202.1009063720703,184.0,46532.015625,0.0,3078.76953125,1.0,280.29864501953125,283.3315734863281,292.4461669921875,295.3321228027344,293.1499938964844,293.1499938964844,280.3500061035156,36066.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959653377532959,1.0,0.0,0.0,3.644590377807617,3.6446142196655273,8.86320378867822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.521484375,0.0,1527.65234375,1895.4371337890625,0.0,3949.49560546875,0.9041606783866882,1.0,0.0,3.0,1.0,0.0
12232560,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8737163543701172,0.4849488139152527,0.4388048350811004,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9462658166885376,0.6067070364952087,0.575660765171051,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8587319850921631,0.4610463678836822,0.324032574892044,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7906486988067627,0.3551898896694183,0.3399393558502197,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.68173748254776,0.2251326143741607,1.0322682857513428,285.0232238769531,284.95001220703125,300.3701171875,289.52349853515625,298.1641845703125,298.2529296875,285.0247497558594,1.0,0.6267510056495667,0.3923766613006592,0.3923766613006592,1.0,1.0,-3.2550482749938965,0.9520519971847534,2.302996158599853,0.2141496241092682,0.8991151452064514,0.8991151452064514,0.0,195.8558807373047,172.0,46449.95703125,0.0,3053.0859375,1.0,280.3418273925781,283.3835754394531,292.4698181152344,295.3932800292969,293.1499938964844,293.1499938964844,280.6499938964844,35979.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551116228103638,1.0,0.0,0.0,3.645787477493286,3.645811557769776,8.86902739694051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.64697265625,0.0,1528.33251953125,1895.4371337890625,0.0,3908.89306640625,0.9043383002281188,1.0,0.0,3.0,1.0,0.0
12232620,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.89064621925354,0.4860430061817169,0.439146876335144,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9665045738220216,0.6098870635032654,0.5779537558555603,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8774938583374023,0.4660358130931854,0.3269954919815063,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.806927502155304,0.357322633266449,0.3412838876247406,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.696165144443512,0.2265833914279937,1.0356464385986328,285.2149353027344,284.95001220703125,300.3573913574219,289.5251770019531,298.17333984375,298.27154541015625,285.216552734375,1.0,0.6213411688804626,0.3920514285564422,0.3920514285564422,1.0,1.0,-3.2674522399902344,0.9553974866867064,2.3120548725128174,0.2147075980901718,0.9042320847511292,0.9042320847511292,0.0,183.03826904296875,160.0,45493.625,0.0,3008.3955078125,1.0,280.6417541503906,283.6136474609375,292.4803161621094,295.3399658203125,293.1499938964844,293.1499938964844,280.3500061035156,35746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435232281684875,1.0,0.0,0.0,3.6545839309692383,3.654608011245728,8.911876534511975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.990234375,0.0,1536.375244140625,1895.4371337890625,0.0,3804.431396484375,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12232680,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.89064621925354,0.4860430061817169,0.439146876335144,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9665045738220216,0.6098870635032654,0.5779537558555603,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8774938583374023,0.4660358130931854,0.3269954919815063,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.806927502155304,0.357322633266449,0.3412838876247406,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.696165144443512,0.2265833914279937,1.0356464385986328,285.2149353027344,284.95001220703125,300.3573913574219,289.5251770019531,298.17333984375,298.27154541015625,285.216552734375,1.0,0.6213411688804626,0.3920514285564422,0.3920514285564422,1.0,1.0,-3.2674522399902344,0.9553974866867064,2.3120548725128174,0.2147075980901718,0.9042320847511292,0.9042320847511292,0.0,183.03826904296875,160.0,45493.625,0.0,3008.3955078125,1.0,280.6417541503906,283.6136474609375,292.4803161621094,295.3399658203125,293.1499938964844,293.1499938964844,280.3500061035156,35746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435232281684875,1.0,0.0,0.0,3.6545839309692383,3.654608011245728,8.911876534511975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.990234375,0.0,1536.375244140625,1895.4371337890625,0.0,3804.431396484375,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12232740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9080073833465576,0.4852965474128723,0.4385943412780761,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9845033884048462,0.6114900708198547,0.5795164704322815,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8971208333969116,0.4697311222553253,0.3295294344425201,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8226186037063599,0.3585743010044098,0.3423117995262146,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7109708189964294,0.2275236546993255,1.0386221408843994,285.05731201171875,284.95001220703125,300.3500061035156,289.5249938964844,298.1724548339844,298.27410888671875,285.0563049316406,1.0,0.615967869758606,0.3917261660099029,0.3917261660099029,1.0,1.0,-3.2765426635742188,0.9575850367546082,2.318957567214966,0.2150826156139373,0.9043712019920348,0.9043712019920348,0.0,171.2107391357422,148.0,46726.1953125,0.0,2961.7802734375,1.0,280.3577575683594,283.4105834960937,292.57012939453125,295.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,35833.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568314552307128,1.0,0.0,0.0,3.6614606380462646,3.661484718322754,8.945447120822791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.95458984375,0.0,1544.7095947265625,1895.4371337890625,0.0,3924.291259765625,0.9077209234237672,1.0,0.0,3.0,1.0,0.0
12232800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9080073833465576,0.4852965474128723,0.4385943412780761,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9845033884048462,0.6114900708198547,0.5795164704322815,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8971208333969116,0.4697311222553253,0.3295294344425201,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8226186037063599,0.3585743010044098,0.3423117995262146,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7109708189964294,0.2275236546993255,1.0386221408843994,285.05731201171875,284.95001220703125,300.3500061035156,289.5249938964844,298.1724548339844,298.27410888671875,285.0563049316406,1.0,0.615967869758606,0.3917261660099029,0.3917261660099029,1.0,1.0,-3.2765426635742188,0.9575850367546082,2.318957567214966,0.2150826156139373,0.9043712019920348,0.9043712019920348,0.0,171.2107391357422,148.0,46726.1953125,0.0,2961.7802734375,1.0,280.3577575683594,283.4105834960937,292.57012939453125,295.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,35833.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568314552307128,1.0,0.0,0.0,3.6614606380462646,3.661484718322754,8.945447120822791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.95458984375,0.0,1544.7095947265625,1895.4371337890625,0.0,3924.291259765625,0.9077209234237672,1.0,0.0,3.0,1.0,0.0
12232860,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9253103137016296,0.4830299615859985,0.4364359974861145,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9985167980194092,0.6114611625671387,0.5793243646621704,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9164332747459412,0.472189724445343,0.3310970664024353,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8366618156433105,0.3587258756160736,0.3422626256942749,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7234197854995728,0.2276127487421035,1.0379246473312378,284.87432861328125,284.95001220703125,300.3462219238281,289.52294921875,298.1612854003906,298.2625427246094,284.8730163574219,1.0,0.6098272800445557,0.3910442292690277,0.3910442292690277,1.0,1.0,-3.274709701538086,0.9550533890724182,2.3196563720703125,0.213131308555603,0.901839554309845,0.901839554309845,0.0,160.6679229736328,136.0,47850.66015625,0.0,2898.9560546875,1.0,280.0581359863281,283.18475341796875,292.5791015625,295.6769104003906,293.1499938964844,293.1499938964844,279.75,36018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712689518928528,1.0,0.0,0.0,3.661405324935913,3.6614294052124015,8.945175977714825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.22802734375,0.0,1546.0303955078125,1895.4371337890625,0.0,4052.37744140625,0.9078264236450196,1.0,0.0,3.0,1.0,0.0
12232920,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9253103137016296,0.4830299615859985,0.4364359974861145,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9985167980194092,0.6114611625671387,0.5793243646621704,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9164332747459412,0.472189724445343,0.3310970664024353,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8366618156433105,0.3587258756160736,0.3422626256942749,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7234197854995728,0.2276127487421035,1.0379246473312378,284.87432861328125,284.95001220703125,300.3462219238281,289.52294921875,298.1612854003906,298.2625427246094,284.8730163574219,1.0,0.6098272800445557,0.3910442292690277,0.3910442292690277,1.0,1.0,-3.274709701538086,0.9550533890724182,2.3196563720703125,0.213131308555603,0.901839554309845,0.901839554309845,0.0,160.6679229736328,136.0,47850.66015625,0.0,2898.9560546875,1.0,280.0581359863281,283.18475341796875,292.5791015625,295.6769104003906,293.1499938964844,293.1499938964844,279.75,36018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712689518928528,1.0,0.0,0.0,3.661405324935913,3.6614294052124015,8.945175977714825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.22802734375,0.0,1546.0303955078125,1895.4371337890625,0.0,4052.37744140625,0.9078264236450196,1.0,0.0,3.0,1.0,0.0
12232980,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.9359184503555298,0.4800194799900055,0.4336791932582855,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.9990000128746032,0.6121113300323486,0.5625706911087036,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.9304577112197876,0.47395920753479,0.332257330417633,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8456559181213379,0.3581606745719909,0.3416473865509033,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7307964563369751,0.2270642220973968,1.0349955558776855,284.67242431640625,284.95001220703125,300.3438720703125,289.5190734863281,298.1482849121094,298.2496337890625,284.669921875,1.0,0.6015263199806213,0.3903622925281524,0.3903622925281524,1.0,1.0,-3.244558334350586,0.9427303671836852,2.301828145980835,0.208921417593956,0.8965080380439758,0.8965080380439758,0.0,153.20054626464844,124.0,48649.58984375,0.0,2797.703857421875,1.0,279.7581787109375,282.9453430175781,292.5628356933594,295.721923828125,293.1499938964844,293.1499938964844,280.04998779296875,36265.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826085567474364,1.0,0.0,0.0,3.6523337364196777,3.652357816696167,8.90090575467184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.53466796875,0.0,1537.75537109375,1895.4371337890625,0.0,4151.35693359375,0.9059599041938782,1.0,0.0,3.0,1.0,0.0
12233040,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.9359184503555298,0.4800194799900055,0.4336791932582855,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.9990000128746032,0.6121113300323486,0.5625706911087036,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.9304577112197876,0.47395920753479,0.332257330417633,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8456559181213379,0.3581606745719909,0.3416473865509033,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7307964563369751,0.2270642220973968,1.0349955558776855,284.67242431640625,284.95001220703125,300.3438720703125,289.5190734863281,298.1482849121094,298.2496337890625,284.669921875,1.0,0.6015263199806213,0.3903622925281524,0.3903622925281524,1.0,1.0,-3.244558334350586,0.9427303671836852,2.301828145980835,0.208921417593956,0.8965080380439758,0.8965080380439758,0.0,153.20054626464844,124.0,48649.58984375,0.0,2797.703857421875,1.0,279.7581787109375,282.9453430175781,292.5628356933594,295.721923828125,293.1499938964844,293.1499938964844,280.04998779296875,36265.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826085567474364,1.0,0.0,0.0,3.6523337364196777,3.652357816696167,8.90090575467184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.53466796875,0.0,1537.75537109375,1895.4371337890625,0.0,4151.35693359375,0.9059599041938782,1.0,0.0,3.0,1.0,0.0
12233100,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.943195343017578,0.479097455739975,0.4323556423187256,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6140444874763489,0.5496218800544739,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9395113587379456,0.4752656519412994,0.3328401148319244,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.851693868637085,0.3581058084964752,0.3412614166736603,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7356310486793518,0.2269037365913391,1.0330123901367188,284.781494140625,284.95001220703125,300.3431701660156,289.5165100097656,298.1476745605469,298.25152587890625,284.7872619628906,1.0,0.5968365669250488,0.3900213241577148,0.3900213241577148,1.0,1.0,-3.2291100025177,0.9365435242652892,2.292566537857056,0.2051600366830825,0.8964232206344604,0.8964232206344604,0.0,148.6382293701172,124.0,47486.3828125,0.0,2737.456787109375,1.0,280.0013732910156,283.096923828125,292.4817199707031,295.473388671875,293.1499938964844,293.1499938964844,280.04998779296875,36235.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975005030632019,1.0,0.0,0.0,3.647549390792847,3.647573471069336,8.877601658241474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0615234375,0.0,1532.201904296875,1895.4371337890625,0.0,4085.155517578125,0.9049225449562072,1.0,0.0,3.0,1.0,0.0
12233160,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9516710042953492,0.478752851486206,0.4317120909690857,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9990000128746032,0.6173202395439148,0.5357822775840759,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9496421813964844,0.477038711309433,0.3338315784931183,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8587964177131653,0.358402669429779,0.3412516415119171,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7413109540939331,0.22700035572052,1.0322139263153076,284.8111877441406,284.95001220703125,300.3428039550781,289.5135192871094,298.15435791015625,298.2624206542969,284.8111572265625,1.0,0.5918229222297668,0.3900044560432434,0.3900044560432434,1.0,1.0,-3.2119147777557373,0.930549383163452,2.281365394592285,0.2029767334461212,0.8958367705345154,0.8958367705345154,0.0,143.8945770263672,127.0,47158.81640625,0.0,2676.51904296875,1.0,280.0421142578125,283.1335144042969,292.4690246582031,295.4683837890625,293.1499938964844,293.1499938964844,280.3500061035156,36198.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696496725082396,1.0,0.0,0.0,3.64431357383728,3.6443376541137695,8.861857736519596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.75244140625,0.0,1528.3375244140625,1895.4371337890625,0.0,4038.121826171875,0.9041478037834167,1.0,0.0,3.0,1.0,0.0
12233220,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9634638428688048,0.4789682030677795,0.4314520359039306,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6260344982147217,0.5171468257904053,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9643901586532592,0.4814068973064422,0.3365229964256286,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8696314692497253,0.3597047626972198,0.3420523107051849,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7500580549240112,0.2278080880641937,1.033929467201233,284.9796447753906,284.95001220703125,300.34295654296875,289.5063781738281,298.1809997558594,298.30108642578125,284.9806213378906,1.0,0.5866255760192871,0.3899706900119781,0.3899706900119781,1.0,1.0,-3.1954267024993896,0.9248245358467102,2.270602226257324,0.2005637437105178,0.8976362943649292,0.8976362943649292,0.0,137.93582153320312,147.0,45864.125,0.0,2610.99169921875,1.0,280.3417053222656,283.3485107421875,292.4451599121094,295.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,36033.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541672468185424,1.0,0.0,0.0,3.6424641609191895,3.642488241195679,8.852865676090005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.2001953125,0.0,1525.0491943359375,1895.4371337890625,0.0,3900.425537109375,0.9036298990249634,1.0,0.0,3.0,1.0,0.0
