time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9634638428688048,0.4789682030677795,0.4314520359039306,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6260344982147217,0.5171468257904053,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9643901586532592,0.4814068973064422,0.3365229964256286,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8696314692497253,0.3597047626972198,0.3420523107051849,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7500580549240112,0.2278080880641937,1.033929467201233,284.9796447753906,284.95001220703125,300.34295654296875,289.5063781738281,298.1809997558594,298.30108642578125,284.9806213378906,1.0,0.5866255760192871,0.3899706900119781,0.3899706900119781,1.0,1.0,-3.1954267024993896,0.9248245358467102,2.270602226257324,0.2005637437105178,0.8976362943649292,0.8976362943649292,0.0,137.93582153320312,147.0,45864.125,0.0,2610.99169921875,1.0,280.3417053222656,283.3485107421875,292.4451599121094,295.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,36033.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541672468185424,1.0,0.0,0.0,3.6424641609191895,3.642488241195679,8.852865676090005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.2001953125,0.0,1525.0491943359375,1895.4371337890625,0.0,3900.425537109375,0.9036298990249634,1.0,0.0,3.0,1.0,0.0
12233340,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.9621854424476624,0.4799683392047882,0.4322090148925781,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.6342201232910156,0.5200647115707397,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9658862352371216,0.4865473508834839,0.3399805426597595,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.8694812059402466,0.3616971969604492,0.343805193901062,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.7500978112220764,0.2292703837156295,1.03993558883667,285.17596435546875,284.95001220703125,300.3441467285156,289.49774169921875,298.2098083496094,298.340087890625,285.17828369140625,1.0,0.5905881524085999,0.3899369239807129,0.3899369239807129,1.0,1.0,-3.213285446166992,0.930882453918457,2.282402992248535,0.2021118551492691,0.9022310972213744,0.9022310972213744,0.0,139.46554565429688,167.0,44979.1484375,0.0,2655.056640625,1.0,280.6416931152344,283.5836486816406,292.44635009765625,295.2735900878906,293.1499938964844,293.1499938964844,280.3500061035156,35802.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410917162895204,1.0,0.0,0.0,3.649062871932984,3.6490867137908936,8.884969702194212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.41064453125,0.0,1530.648193359375,1895.4371337890625,0.0,3782.366943359375,0.9049540758132936,1.0,0.0,3.0,1.0,0.0
12233400,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.9621854424476624,0.4799683392047882,0.4322090148925781,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.6342201232910156,0.5200647115707397,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9658862352371216,0.4865473508834839,0.3399805426597595,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.8694812059402466,0.3616971969604492,0.343805193901062,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.7500978112220764,0.2292703837156295,1.03993558883667,285.17596435546875,284.95001220703125,300.3441467285156,289.49774169921875,298.2098083496094,298.340087890625,285.17828369140625,1.0,0.5905881524085999,0.3899369239807129,0.3899369239807129,1.0,1.0,-3.213285446166992,0.930882453918457,2.282402992248535,0.2021118551492691,0.9022310972213744,0.9022310972213744,0.0,139.46554565429688,167.0,44979.1484375,0.0,2655.056640625,1.0,280.6416931152344,283.5836486816406,292.44635009765625,295.2735900878906,293.1499938964844,293.1499938964844,280.3500061035156,35802.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410917162895204,1.0,0.0,0.0,3.649062871932984,3.6490867137908936,8.884969702194212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.41064453125,0.0,1530.648193359375,1895.4371337890625,0.0,3782.366943359375,0.9049540758132936,1.0,0.0,3.0,1.0,0.0
12233460,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9486228823661804,0.479286789894104,0.432357907295227,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6373124122619629,0.5412778258323669,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9556849598884584,0.4904736578464508,0.3431878089904785,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8593737483024597,0.3628636002540588,0.3454573154449463,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7421188354492188,0.23023621737957,1.04643452167511,285.0409545898437,284.95001220703125,300.34625244140625,289.4877624511719,298.2130432128906,298.3421630859375,285.041259765625,1.0,0.6005121469497681,0.3897048830986023,0.3897048830986023,1.0,1.0,-3.252614498138428,0.943714678287506,2.3088998794555664,0.2060457319021225,0.9022849798202516,0.9022849798202516,0.0,147.1436309814453,187.0,46495.65234375,0.0,2777.534423828125,1.0,280.3578186035156,283.3998107910156,292.5351867675781,295.5200500488281,293.1499938964844,293.1499938964844,280.04998779296875,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548155069351196,1.0,0.0,0.0,3.654398202896118,3.654422044754028,8.910970450415334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.1328125,0.0,1537.107421875,1895.4371337890625,0.0,3906.238525390625,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
12233520,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9486228823661804,0.479286789894104,0.432357907295227,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6373124122619629,0.5412778258323669,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9556849598884584,0.4904736578464508,0.3431878089904785,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8593737483024597,0.3628636002540588,0.3454573154449463,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7421188354492188,0.23023621737957,1.04643452167511,285.0409545898437,284.95001220703125,300.34625244140625,289.4877624511719,298.2130432128906,298.3421630859375,285.041259765625,1.0,0.6005121469497681,0.3897048830986023,0.3897048830986023,1.0,1.0,-3.252614498138428,0.943714678287506,2.3088998794555664,0.2060457319021225,0.9022849798202516,0.9022849798202516,0.0,147.1436309814453,187.0,46495.65234375,0.0,2777.534423828125,1.0,280.3578186035156,283.3998107910156,292.5351867675781,295.5200500488281,293.1499938964844,293.1499938964844,280.04998779296875,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548155069351196,1.0,0.0,0.0,3.654398202896118,3.654422044754028,8.910970450415334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.1328125,0.0,1537.107421875,1895.4371337890625,0.0,3906.238525390625,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
12233580,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9251461029052734,0.4772137999534607,0.431119829416275,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6343778967857361,0.5761522054672241,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9360342621803284,0.49324432015419,0.3455599248409271,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8427923321723938,0.3629813194274902,0.3461814820766449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7285862565040588,0.230307325720787,1.0496147871017456,284.89471435546875,284.95001220703125,300.34918212890625,289.4765014648437,298.1911315917969,298.30792236328125,284.8951721191406,1.0,0.6140329837799072,0.3894728422164917,0.3894728422164917,1.0,1.0,-3.3006014823913574,0.9594354629516602,2.3411660194396973,0.2110291570425033,0.9002588987350464,0.9002588987350464,0.0,159.6219482421875,205.0,48090.984375,0.0,2948.24658203125,1.0,280.0581970214844,283.2045288085937,292.5442199707031,295.6462097167969,293.1499938964844,293.1499938964844,279.75,36018.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715977311134338,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.38623046875,0.0,1537.9249267578125,1895.4371337890625,0.0,4055.26806640625,0.9062099456787108,1.0,0.0,3.0,1.0,0.0
12233640,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9251461029052734,0.4772137999534607,0.431119829416275,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6343778967857361,0.5761522054672241,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9360342621803284,0.49324432015419,0.3455599248409271,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8427923321723938,0.3629813194274902,0.3461814820766449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7285862565040588,0.230307325720787,1.0496147871017456,284.89471435546875,284.95001220703125,300.34918212890625,289.4765014648437,298.1911315917969,298.30792236328125,284.8951721191406,1.0,0.6140329837799072,0.3894728422164917,0.3894728422164917,1.0,1.0,-3.3006014823913574,0.9594354629516602,2.3411660194396973,0.2110291570425033,0.9002588987350464,0.9002588987350464,0.0,159.6219482421875,205.0,48090.984375,0.0,2948.24658203125,1.0,280.0581970214844,283.2045288085937,292.5442199707031,295.6462097167969,293.1499938964844,293.1499938964844,279.75,36018.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715977311134338,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.38623046875,0.0,1537.9249267578125,1895.4371337890625,0.0,4055.26806640625,0.9062099456787108,1.0,0.0,3.0,1.0,0.0
12233700,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9125877618789672,0.4759664535522461,0.4303393065929413,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.9990000128746032,0.6309566497802734,0.5958288311958313,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9249449968338012,0.4944219291210174,0.3466257154941559,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8340388536453247,0.3628150820732116,0.3463542461395263,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7211357355117798,0.230104461312294,1.0502581596374512,284.77740478515625,284.95001220703125,300.3509216308594,289.470458984375,298.1747741699219,298.28302001953125,284.7720947265625,1.0,0.6213498711585999,0.3893568217754364,0.3893568217754364,1.0,1.0,-3.325596332550049,0.9676119089126588,2.35798454284668,0.2136819660663604,0.8979712128639221,0.8979712128639221,0.0,166.90518188476562,205.0,49323.0234375,0.0,3043.455078125,1.0,279.8011779785156,283.0452575683594,292.5591735839844,295.79107666015625,293.1499938964844,293.1499938964844,279.75,36120.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815611243247986,1.0,0.0,0.0,3.651692152023315,3.6517162322998047,8.897779366634495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.7314453125,0.0,1535.955078125,1895.4371337890625,0.0,4142.27880859375,0.9056961536407472,1.0,0.0,3.0,1.0,0.0
12233760,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8941143751144409,0.4744950830936432,0.4295004904270172,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9859516620635986,0.6272494196891785,0.5963481664657593,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9065521955490112,0.4953834116458893,0.3476642370223999,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8197396397590637,0.3624285161495209,0.3465140461921692,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.7081116437911987,0.2296789437532425,1.0508921146392822,284.7402648925781,284.95001220703125,300.352783203125,289.464111328125,298.15704345703125,298.2593994140625,284.73907470703125,1.0,0.6276188492774963,0.3886860013008117,0.3886860013008117,1.0,1.0,-3.3275070190429688,0.9663932919502258,2.361113786697388,0.212841048836708,0.8961746692657471,0.8961746692657471,0.0,178.2910614013672,223.0,49465.5390625,0.0,3112.226806640625,1.0,279.7582092285156,283.0025634765625,292.5274353027344,295.7276611328125,293.1499938964844,293.1499938964844,280.04998779296875,36205.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868555068969728,1.0,0.0,0.0,3.647107124328613,3.647130966186523,8.875448429535027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8486328125,0.0,1531.4853515625,1895.4371337890625,0.0,4188.0234375,0.9047564268112184,1.0,0.0,3.0,1.0,0.0
12233820,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.866712749004364,0.4732955992221832,0.4287046790122986,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9565370082855223,0.6245549321174622,0.593305230140686,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8812257051467896,0.4987081885337829,0.3502509295940399,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7961806058883667,0.3625518977642059,0.3471519947052002,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6862990856170654,0.2293800711631775,1.0525035858154297,284.90631103515625,284.95001220703125,300.3569641113281,289.45068359375,298.145751953125,298.24664306640625,284.9076843261719,1.0,0.6390370726585388,0.3873443305492401,0.3873443305492401,1.0,1.0,-3.3286564350128174,0.962935984134674,2.365720510482788,0.2089217603206634,0.8969420194625854,0.8969420194625854,0.0,199.2185974121093,241.0,48350.83984375,0.0,3233.7392578125,1.0,280.0421447753906,283.211181640625,292.4269104003906,295.49188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36092.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781739711761476,1.0,0.0,0.0,3.642898559570313,3.642922401428223,8.854976840666495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.34326171875,0.0,1525.973876953125,1895.4371337890625,0.0,4112.83056640625,0.9037646651268004,1.0,0.0,3.0,1.0,0.0
12233880,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.866712749004364,0.4732955992221832,0.4287046790122986,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9565370082855223,0.6245549321174622,0.593305230140686,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8812257051467896,0.4987081885337829,0.3502509295940399,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7961806058883667,0.3625518977642059,0.3471519947052002,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6862990856170654,0.2293800711631775,1.0525035858154297,284.90631103515625,284.95001220703125,300.3569641113281,289.45068359375,298.145751953125,298.24664306640625,284.9076843261719,1.0,0.6390370726585388,0.3873443305492401,0.3873443305492401,1.0,1.0,-3.3286564350128174,0.962935984134674,2.365720510482788,0.2089217603206634,0.8969420194625854,0.8969420194625854,0.0,199.2185974121093,241.0,48350.83984375,0.0,3233.7392578125,1.0,280.0421447753906,283.211181640625,292.4269104003906,295.49188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36092.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781739711761476,1.0,0.0,0.0,3.642898559570313,3.642922401428223,8.854976840666495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.34326171875,0.0,1525.973876953125,1895.4371337890625,0.0,4112.83056640625,0.9037646651268004,1.0,0.0,3.0,1.0,0.0
12233940,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8488373160362244,0.4735080897808075,0.4293142557144165,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9339026808738708,0.6251224875450134,0.5939468741416931,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8650272488594055,0.5032919645309448,0.3537642061710357,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.779849648475647,0.363703042268753,0.348722904920578,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.6717370748519897,0.2298957854509353,1.0572881698608398,285.0958557128906,284.95001220703125,300.3615417480469,289.4363098144531,298.1494445800781,298.254150390625,285.09747314453125,1.0,0.6504548192024231,0.3860026597976684,0.3860026597976684,1.0,1.0,-3.3420181274414062,0.9635888934135436,2.378429412841797,0.2064797431230545,0.9004536867141724,0.9004536867141724,0.0,217.449447631836,244.0,47342.4296875,0.0,3367.82861328125,1.0,280.3417053222656,283.4413452148437,292.39483642578125,295.3768920898437,293.1499938964844,293.1499938964844,280.04998779296875,35888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667259454727172,1.0,0.0,0.0,3.6464297771453857,3.646453619003296,8.872152079675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.53466796875,0.0,1528.3636474609375,1895.4371337890625,0.0,4012.309814453125,0.9044201374053956,1.0,0.0,3.0,1.0,0.0
12234000,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8488373160362244,0.4735080897808075,0.4293142557144165,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9339026808738708,0.6251224875450134,0.5939468741416931,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8650272488594055,0.5032919645309448,0.3537642061710357,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.779849648475647,0.363703042268753,0.348722904920578,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.6717370748519897,0.2298957854509353,1.0572881698608398,285.0958557128906,284.95001220703125,300.3615417480469,289.4363098144531,298.1494445800781,298.254150390625,285.09747314453125,1.0,0.6504548192024231,0.3860026597976684,0.3860026597976684,1.0,1.0,-3.3420181274414062,0.9635888934135436,2.378429412841797,0.2064797431230545,0.9004536867141724,0.9004536867141724,0.0,217.449447631836,244.0,47342.4296875,0.0,3367.82861328125,1.0,280.3417053222656,283.4413452148437,292.39483642578125,295.3768920898437,293.1499938964844,293.1499938964844,280.04998779296875,35888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667259454727172,1.0,0.0,0.0,3.6464297771453857,3.646453619003296,8.872152079675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.53466796875,0.0,1528.3636474609375,1895.4371337890625,0.0,4012.309814453125,0.9044201374053956,1.0,0.0,3.0,1.0,0.0
12234060,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8385927677154541,0.4721547961235046,0.4290491342544555,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9207670092582704,0.6249763369560242,0.5946639776229858,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8567326664924622,0.5066704154014587,0.3567568361759186,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7708381414413452,0.3641393780708313,0.3498816192150116,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6637687683105469,0.2300273329019546,1.0609197616577148,284.9394836425781,284.95001220703125,300.3664245605469,289.4211120605469,298.147705078125,298.251220703125,284.9385070800781,1.0,0.6575027108192444,0.3855001628398895,0.3855001628398895,1.0,1.0,-3.351938486099243,0.9653908014297484,2.386547565460205,0.2062656879425048,0.8990294337272644,0.8990294337272644,0.0,229.2095642089844,247.0,48543.82421875,0.0,3457.86572265625,1.0,280.057861328125,283.2414855957031,292.46148681640625,295.5836181640625,293.1499938964844,293.1499938964844,280.3500061035156,35993.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787877798080444,1.0,0.0,0.0,3.6474006175994873,3.647424697875977,8.876877473085187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.5458984375,0.0,1530.2265625,1895.4371337890625,0.0,4118.17724609375,0.904683530330658,1.0,0.0,3.0,1.0,0.0
12234120,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8385927677154541,0.4721547961235046,0.4290491342544555,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9207670092582704,0.6249763369560242,0.5946639776229858,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8567326664924622,0.5066704154014587,0.3567568361759186,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7708381414413452,0.3641393780708313,0.3498816192150116,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6637687683105469,0.2300273329019546,1.0609197616577148,284.9394836425781,284.95001220703125,300.3664245605469,289.4211120605469,298.147705078125,298.251220703125,284.9385070800781,1.0,0.6575027108192444,0.3855001628398895,0.3855001628398895,1.0,1.0,-3.351938486099243,0.9653908014297484,2.386547565460205,0.2062656879425048,0.8990294337272644,0.8990294337272644,0.0,229.2095642089844,247.0,48543.82421875,0.0,3457.86572265625,1.0,280.057861328125,283.2414855957031,292.46148681640625,295.5836181640625,293.1499938964844,293.1499938964844,280.3500061035156,35993.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787877798080444,1.0,0.0,0.0,3.6474006175994873,3.647424697875977,8.876877473085187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.5458984375,0.0,1530.2265625,1895.4371337890625,0.0,4118.17724609375,0.904683530330658,1.0,0.0,3.0,1.0,0.0
12234180,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8321547508239746,0.4716122448444366,0.428436279296875,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9128798246383668,0.6255656480789185,0.5951074957847595,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8524090051651001,0.510715126991272,0.359509527683258,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.765421450138092,0.364874392747879,0.3506414592266083,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6589199900627136,0.2303297668695449,1.062941551208496,285.1054992675781,284.95001220703125,300.3715209960937,289.4052124023437,298.1504821777344,298.2545166015625,285.10675048828125,1.0,0.662236213684082,0.3849976658821106,0.3849976658821106,1.0,1.0,-3.358381748199463,0.9661072492599488,2.392274618148804,0.2054346054792404,0.9024617075920104,0.9024617075920104,0.0,236.9094696044922,250.0,47509.12890625,0.0,3516.997802734375,1.0,280.3421630859375,283.447998046875,292.38250732421875,295.3894348144531,293.1499938964844,293.1499938964844,280.04998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708682894706726,1.0,0.0,0.0,3.652627944946289,3.652651786804199,8.902339345695509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.08740234375,0.0,1534.8931884765625,1895.4371337890625,0.0,4048.852783203125,0.9057686924934388,1.0,0.0,3.0,1.0,0.0
12234240,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8321547508239746,0.4716122448444366,0.428436279296875,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9128798246383668,0.6255656480789185,0.5951074957847595,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8524090051651001,0.510715126991272,0.359509527683258,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.765421450138092,0.364874392747879,0.3506414592266083,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6589199900627136,0.2303297668695449,1.062941551208496,285.1054992675781,284.95001220703125,300.3715209960937,289.4052124023437,298.1504821777344,298.2545166015625,285.10675048828125,1.0,0.662236213684082,0.3849976658821106,0.3849976658821106,1.0,1.0,-3.358381748199463,0.9661072492599488,2.392274618148804,0.2054346054792404,0.9024617075920104,0.9024617075920104,0.0,236.9094696044922,250.0,47509.12890625,0.0,3516.997802734375,1.0,280.3421630859375,283.447998046875,292.38250732421875,295.3894348144531,293.1499938964844,293.1499938964844,280.04998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708682894706726,1.0,0.0,0.0,3.652627944946289,3.652651786804199,8.902339345695509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.08740234375,0.0,1534.8931884765625,1895.4371337890625,0.0,4048.852783203125,0.9057686924934388,1.0,0.0,3.0,1.0,0.0
12234300,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8300724625587463,0.4710901081562042,0.4283450245857239,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9104785919189452,0.6257019639015198,0.595581591129303,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.851408839225769,0.5125468969345093,0.3610280156135559,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7637968063354492,0.3651541471481323,0.3511512875556946,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6574656963348389,0.2304517179727554,1.0643880367279053,284.98583984375,284.95001220703125,300.3740539550781,289.39703369140625,298.1507873535156,298.2546691894531,284.9794921875,1.0,0.66422438621521,0.3847464025020599,0.3847464025020599,1.0,1.0,-3.3630266189575195,0.9669355750083924,2.3960909843444824,0.2052900344133377,0.9015533328056335,0.9015533328056335,0.0,239.7031097412109,250.0,48531.98046875,0.0,3543.918701171875,1.0,280.0986022949219,283.2894897460937,292.4364013671875,295.5926513671875,293.1499938964844,293.1499938964844,280.04998779296875,35900.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780210852622986,1.0,0.0,0.0,3.6546530723571777,3.654677152633667,8.912214184420009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.607421875,0.0,1537.60595703125,1895.4371337890625,0.0,4111.498046875,0.9062139987945556,1.0,0.0,3.0,1.0,0.0
12234360,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8275116086006165,0.4700809121131897,0.4277043044567108,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9076343774795532,0.6253511905670166,0.5955362915992737,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.849976122379303,0.5139703154563904,0.3621962070465088,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7618036270141602,0.3651253879070282,0.3513480126857757,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6556866765022278,0.2303545773029327,1.06487774848938,284.9437255859375,284.95001220703125,300.3766174316406,289.3887023925781,298.1477355957031,298.2505187988281,284.9426574707031,1.0,0.6658571362495422,0.3844096660614013,0.3844096660614013,1.0,1.0,-3.36443829536438,0.966439723968506,2.397998571395874,0.2045674324035644,0.9010520577430724,0.9010520577430724,0.0,242.6015625,238.0,48673.44140625,0.0,3563.885498046875,1.0,280.05767822265625,283.2435607910156,292.42877197265625,295.5629272460937,293.1499938964844,293.1499938964844,279.75,35963.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824195504188538,1.0,0.0,0.0,3.654696226119995,3.654720306396485,8.912424505069794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.62548828125,0.0,1538.1295166015625,1895.4371337890625,0.0,4149.7197265625,0.9062930941581726,1.0,0.0,3.0,1.0,0.0
12234420,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8269953727722168,0.4673457443714142,0.4254234135150909,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9080402851104736,0.6237763166427612,0.5942827463150024,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8521276712417603,0.5161681175231934,0.3638267517089844,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7623093128204346,0.3644860982894897,0.3508808016777038,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.6559189558029175,0.2297073751688003,1.062441110610962,284.7586364746094,284.95001220703125,300.3816833496094,289.3717346191406,298.1372985839844,298.2368469238281,284.7572021484375,1.0,0.664027988910675,0.3837361633777618,0.3837361633777618,1.0,1.0,-3.35866928100586,0.9625261425971984,2.3961431980133057,0.2021324336528778,0.896963894367218,0.896963894367218,0.0,241.23377990722656,226.0,49720.65625,0.0,3542.4658203125,1.0,279.7582092285156,283.01812744140625,292.419921875,295.6363830566406,293.1499938964844,293.1499938964844,280.04998779296875,36173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994995653629303,1.0,0.0,0.0,3.648901700973511,3.64892578125,8.884185263013933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.546875,0.0,1533.2432861328125,1895.4371337890625,0.0,4257.64697265625,0.90513414144516,1.0,0.0,3.0,1.0,0.0
12234480,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8269953727722168,0.4673457443714142,0.4254234135150909,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9080402851104736,0.6237763166427612,0.5942827463150024,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8521276712417603,0.5161681175231934,0.3638267517089844,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7623093128204346,0.3644860982894897,0.3508808016777038,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.6559189558029175,0.2297073751688003,1.062441110610962,284.7586364746094,284.95001220703125,300.3816833496094,289.3717346191406,298.1372985839844,298.2368469238281,284.7572021484375,1.0,0.664027988910675,0.3837361633777618,0.3837361633777618,1.0,1.0,-3.35866928100586,0.9625261425971984,2.3961431980133057,0.2021324336528778,0.896963894367218,0.896963894367218,0.0,241.23377990722656,226.0,49720.65625,0.0,3542.4658203125,1.0,279.7582092285156,283.01812744140625,292.419921875,295.6363830566406,293.1499938964844,293.1499938964844,280.04998779296875,36173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994995653629303,1.0,0.0,0.0,3.648901700973511,3.64892578125,8.884185263013933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.546875,0.0,1533.2432861328125,1895.4371337890625,0.0,4257.64697265625,0.90513414144516,1.0,0.0,3.0,1.0,0.0
12234540,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8311993479728699,0.4663176536560058,0.4237099587917328,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9144012331962584,0.6236002445220947,0.593328595161438,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8593041300773621,0.5197875499725342,0.3657750487327575,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7671850919723511,0.364676833152771,0.350465178489685,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6598661541938782,0.2295831441879272,1.059540629386902,284.9174194335937,284.95001220703125,300.38653564453125,289.3543701171875,298.1368713378906,298.2371520996094,284.91845703125,1.0,0.6597459316253662,0.3830626904964447,0.3830626904964447,1.0,1.0,-3.353803396224976,0.9589333534240724,2.394870042800904,0.199537917971611,0.8978344202041626,0.8978344202041626,0.0,234.319091796875,214.0,48530.171875,0.0,3491.494384765625,1.0,280.0421447753906,283.2210388183594,292.322265625,295.3978881835937,293.1499938964844,293.1499938964844,280.3500061035156,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846853613853456,1.0,0.0,0.0,3.645609855651856,3.6456339359283447,8.868163376973826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.62060546875,0.0,1528.806640625,1895.4371337890625,0.0,4169.3154296875,0.9043530225753784,1.0,0.0,3.0,1.0,0.0
12234600,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8311993479728699,0.4663176536560058,0.4237099587917328,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9144012331962584,0.6236002445220947,0.593328595161438,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8593041300773621,0.5197875499725342,0.3657750487327575,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7671850919723511,0.364676833152771,0.350465178489685,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6598661541938782,0.2295831441879272,1.059540629386902,284.9174194335937,284.95001220703125,300.38653564453125,289.3543701171875,298.1368713378906,298.2371520996094,284.91845703125,1.0,0.6597459316253662,0.3830626904964447,0.3830626904964447,1.0,1.0,-3.353803396224976,0.9589333534240724,2.394870042800904,0.199537917971611,0.8978344202041626,0.8978344202041626,0.0,234.319091796875,214.0,48530.171875,0.0,3491.494384765625,1.0,280.0421447753906,283.2210388183594,292.322265625,295.3978881835937,293.1499938964844,293.1499938964844,280.3500061035156,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846853613853456,1.0,0.0,0.0,3.645609855651856,3.6456339359283447,8.868163376973826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.62060546875,0.0,1528.806640625,1895.4371337890625,0.0,4169.3154296875,0.9043530225753784,1.0,0.0,3.0,1.0,0.0
12234660,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8400763273239136,0.4667750000953674,0.4234611093997955,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.92704838514328,0.6250177621841431,0.5939234495162964,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8715701103210449,0.5247651934623718,0.3687195181846618,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7765965461730957,0.3659703731536865,0.3510333597660064,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6679018139839172,0.2303344011306762,1.0599939823150637,285.09881591796875,284.95001220703125,300.3910522460937,289.3367614746094,298.1468811035156,298.2505187988281,285.1001281738281,1.0,0.6548686623573303,0.3826628029346466,0.3826628029346466,1.0,1.0,-3.3589797019958496,0.9594768285751344,2.399502754211426,0.1989207118749618,0.9013318419456482,0.9013318419456482,0.0,223.7870941162109,202.0,47430.2109375,0.0,3443.203125,1.0,280.3417358398437,283.44482421875,292.290283203125,295.2782897949219,293.1499938964844,293.1499938964844,280.04998779296875,35875.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723030924797058,1.0,0.0,0.0,3.649637699127197,3.649661779403688,8.887770377441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.10400390625,0.0,1531.836669921875,1895.4371337890625,0.0,4061.46630859375,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12234720,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8400763273239136,0.4667750000953674,0.4234611093997955,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.92704838514328,0.6250177621841431,0.5939234495162964,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8715701103210449,0.5247651934623718,0.3687195181846618,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7765965461730957,0.3659703731536865,0.3510333597660064,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6679018139839172,0.2303344011306762,1.0599939823150637,285.09881591796875,284.95001220703125,300.3910522460937,289.3367614746094,298.1468811035156,298.2505187988281,285.1001281738281,1.0,0.6548686623573303,0.3826628029346466,0.3826628029346466,1.0,1.0,-3.3589797019958496,0.9594768285751344,2.399502754211426,0.1989207118749618,0.9013318419456482,0.9013318419456482,0.0,223.7870941162109,202.0,47430.2109375,0.0,3443.203125,1.0,280.3417358398437,283.44482421875,292.290283203125,295.2782897949219,293.1499938964844,293.1499938964844,280.04998779296875,35875.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723030924797058,1.0,0.0,0.0,3.649637699127197,3.649661779403688,8.887770377441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.10400390625,0.0,1531.836669921875,1895.4371337890625,0.0,4061.46630859375,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12234780,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.849766731262207,0.4657260775566101,0.4226198494434356,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9409038424491882,0.6251460909843445,0.594115138053894,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8850051760673523,0.5285201668739319,0.3713288307189941,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7870753407478333,0.366584837436676,0.3514751493930816,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6770474314689636,0.2307434231042862,1.060662031173706,284.9367370605469,284.95001220703125,300.3951110839844,289.3190002441406,298.1479187011719,298.2518005371094,284.9355773925781,1.0,0.6495848894119263,0.3822629153728485,0.3822629153728485,1.0,1.0,-3.362684726715088,0.9595329761505128,2.403151750564575,0.1984482109546661,0.8998286724090576,0.8998286724090576,0.0,212.9598999023437,190.0,48569.84375,0.0,3389.646240234375,1.0,280.0578308105469,283.240478515625,292.3556213378906,295.4794006347656,293.1499938964844,293.1499938964844,280.3500061035156,35989.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983613908290863,1.0,0.0,0.0,3.65075421333313,3.650778293609619,8.893208587323898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.9169921875,0.0,1533.9293212890625,1895.4371337890625,0.0,4160.05712890625,0.905430018901825,1.0,0.0,3.0,1.0,0.0
12234840,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.849766731262207,0.4657260775566101,0.4226198494434356,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9409038424491882,0.6251460909843445,0.594115138053894,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8850051760673523,0.5285201668739319,0.3713288307189941,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7870753407478333,0.366584837436676,0.3514751493930816,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6770474314689636,0.2307434231042862,1.060662031173706,284.9367370605469,284.95001220703125,300.3951110839844,289.3190002441406,298.1479187011719,298.2518005371094,284.9355773925781,1.0,0.6495848894119263,0.3822629153728485,0.3822629153728485,1.0,1.0,-3.362684726715088,0.9595329761505128,2.403151750564575,0.1984482109546661,0.8998286724090576,0.8998286724090576,0.0,212.9598999023437,190.0,48569.84375,0.0,3389.646240234375,1.0,280.0578308105469,283.240478515625,292.3556213378906,295.4794006347656,293.1499938964844,293.1499938964844,280.3500061035156,35989.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983613908290863,1.0,0.0,0.0,3.65075421333313,3.650778293609619,8.893208587323898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.9169921875,0.0,1533.9293212890625,1895.4371337890625,0.0,4160.05712890625,0.905430018901825,1.0,0.0,3.0,1.0,0.0
12234900,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8546287417411804,0.4653680026531219,0.421844333410263,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9476410746574402,0.6252540349960327,0.5937919616699219,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8918052911758423,0.5305436253547668,0.3724011182785034,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7923183441162109,0.3669026494026184,0.3514387905597687,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6816239953041077,0.2309325635433197,1.0601519346237185,285.0567932128906,284.95001220703125,300.3969421386719,289.31011962890625,298.1488342285156,298.2530822753906,285.06317138671875,1.0,0.6466621160507202,0.3820629715919494,0.3820629715919494,1.0,1.0,-3.36199164390564,0.958714485168457,2.4032773971557617,0.197814792394638,0.9016920924186708,0.9016920924186708,0.0,207.61181640625,190.0,47588.33203125,0.0,3357.365234375,1.0,280.30133056640625,283.3986511230469,292.2862854003906,295.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,35915.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781314730644226,1.0,0.0,0.0,3.6522390842437744,3.652263164520264,8.900444754544878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.3212890625,0.0,1535.0302734375,1895.4371337890625,0.0,4112.4599609375,0.9057602286338806,1.0,0.0,3.0,1.0,0.0
12234960,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8609034419059753,0.4654712975025177,0.42156782746315,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9557022452354432,0.62579745054245,0.5939147472381592,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9000363349914551,0.5329761505126953,0.3738095462322235,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7987645864486694,0.3675005733966827,0.3516640365123749,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6872820854187012,0.2313224226236343,1.060413479804993,285.0986328125,284.95001220703125,300.39862060546875,289.3012390136719,298.1524353027344,298.25836181640625,285.0997009277344,1.0,0.6437954902648926,0.3817860782146454,0.3817860782146454,1.0,1.0,-3.364080905914306,0.9586169123649596,2.405463933944702,0.1972606629133224,0.9031400084495544,0.9031400084495544,0.0,201.6863708496093,178.0,47480.76171875,0.0,3328.143798828125,1.0,280.3423156738281,283.4438171386719,292.27545166015625,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,35843.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751064777374268,1.0,0.0,0.0,3.655837774276733,3.655861854553223,8.917993454815587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.728515625,0.0,1538.5032958984375,1895.4371337890625,0.0,4086.043212890625,0.9064888954162598,1.0,0.0,3.0,1.0,0.0
12235020,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.873782753944397,0.4642395377159118,0.4204629361629486,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.971027672290802,0.625568687915802,0.5936746001243591,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.91777241230011,0.536604642868042,0.3762702941894531,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8117318153381348,0.3679288029670715,0.3518716096878052,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6988928318023682,0.2316198796033859,1.0604078769683838,284.9332580566406,284.95001220703125,300.40142822265625,289.2835693359375,298.1508178710937,298.2571105957031,284.9320373535156,1.0,0.6378791928291321,0.3812322914600372,0.3812322914600372,1.0,1.0,-3.365677118301392,0.9575129747390748,2.408164024353028,0.1960797160863876,0.9015636444091796,0.9015636444091796,0.0,190.26914978027344,166.0,48599.85546875,0.0,3266.199951171875,1.0,280.05780029296875,283.2366027832031,292.3211669921875,295.4504089355469,293.1499938964844,293.1499938964844,279.75,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861820936203004,1.0,0.0,0.0,3.657531499862671,3.65755558013916,8.92625791948376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.9326171875,0.0,1541.37060546875,1895.4371337890625,0.0,4182.22509765625,0.9069337248802184,1.0,0.0,3.0,1.0,0.0
12235080,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.873782753944397,0.4642395377159118,0.4204629361629486,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.971027672290802,0.625568687915802,0.5936746001243591,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.91777241230011,0.536604642868042,0.3762702941894531,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8117318153381348,0.3679288029670715,0.3518716096878052,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6988928318023682,0.2316198796033859,1.0604078769683838,284.9332580566406,284.95001220703125,300.40142822265625,289.2835693359375,298.1508178710937,298.2571105957031,284.9320373535156,1.0,0.6378791928291321,0.3812322914600372,0.3812322914600372,1.0,1.0,-3.365677118301392,0.9575129747390748,2.408164024353028,0.1960797160863876,0.9015636444091796,0.9015636444091796,0.0,190.26914978027344,166.0,48599.85546875,0.0,3266.199951171875,1.0,280.05780029296875,283.2366027832031,292.3211669921875,295.4504089355469,293.1499938964844,293.1499938964844,279.75,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861820936203004,1.0,0.0,0.0,3.657531499862671,3.65755558013916,8.92625791948376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.9326171875,0.0,1541.37060546875,1895.4371337890625,0.0,4182.22509765625,0.9069337248802184,1.0,0.0,3.0,1.0,0.0
