time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8858928680419922,0.4618056118488312,0.418113499879837,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9839104413986206,0.6239597797393799,0.5920348167419434,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.935886561870575,0.5391436815261841,0.3778769671916961,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.8231715559959412,0.3674516081809997,0.3512027859687805,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7096273303031921,0.2312285155057907,1.057443141937256,284.7466125488281,284.95001220703125,300.40338134765625,289.26611328125,298.1414489746094,298.245849609375,284.7451477050781,1.0,0.6312201023101807,0.3806785047054291,0.3806785047054291,1.0,1.0,-3.358450412750244,0.9534651637077332,2.404985189437866,0.1938625872135162,0.8973004221916199,0.8973004221916199,0.0,179.7056121826172,154.0,49629.72265625,0.0,3189.279296875,1.0,279.7582092285156,283.0101013183594,292.3125915527344,295.5221862792969,293.1499938964844,293.1499938964844,280.04998779296875,36187.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984148740768432,1.0,0.0,0.0,3.651201725006104,3.6512258052825928,8.895389100871398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.97412109375,0.0,1535.91064453125,1895.4371337890625,0.0,4286.62255859375,0.9056580662727356,1.0,0.0,3.0,1.0,0.0
12235200,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8858928680419922,0.4618056118488312,0.418113499879837,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9839104413986206,0.6239597797393799,0.5920348167419434,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.935886561870575,0.5391436815261841,0.3778769671916961,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.8231715559959412,0.3674516081809997,0.3512027859687805,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7096273303031921,0.2312285155057907,1.057443141937256,284.7466125488281,284.95001220703125,300.40338134765625,289.26611328125,298.1414489746094,298.245849609375,284.7451477050781,1.0,0.6312201023101807,0.3806785047054291,0.3806785047054291,1.0,1.0,-3.358450412750244,0.9534651637077332,2.404985189437866,0.1938625872135162,0.8973004221916199,0.8973004221916199,0.0,179.7056121826172,154.0,49629.72265625,0.0,3189.279296875,1.0,279.7582092285156,283.0101013183594,292.3125915527344,295.5221862792969,293.1499938964844,293.1499938964844,280.04998779296875,36187.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984148740768432,1.0,0.0,0.0,3.651201725006104,3.6512258052825928,8.895389100871398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.97412109375,0.0,1535.91064453125,1895.4371337890625,0.0,4286.62255859375,0.9056580662727356,1.0,0.0,3.0,1.0,0.0
12235260,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9021525979042052,0.4610032439231872,0.4164420068264007,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9981919527053832,0.6237127184867859,0.5908219218254089,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9578800797462464,0.5431180596351624,0.379927396774292,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8375577330589294,0.3677699863910675,0.3507278859615326,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7222793102264404,0.2313067317008972,1.054619550704956,284.905517578125,284.95001220703125,300.4044189453125,289.2490234375,298.1417541503906,298.247802734375,284.90655517578125,1.0,0.6242709159851074,0.3802484273910522,0.3802484273910522,1.0,1.0,-3.3534560203552246,0.950530171394348,2.402925729751587,0.1919896304607391,0.8980126976966858,0.8980126976966858,0.0,168.03565979003906,157.0,48435.05859375,0.0,3111.324462890625,1.0,280.04217529296875,283.2133178710937,292.2154846191406,295.28375244140625,293.1499938964844,293.1499938964844,280.3500061035156,36085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878204464912416,1.0,0.0,0.0,3.6473031044006334,3.647327184677124,8.8764028305377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.94580078125,0.0,1530.8089599609375,1895.4371337890625,0.0,4196.32275390625,0.9047428369522096,1.0,0.0,3.0,1.0,0.0
12235320,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9021525979042052,0.4610032439231872,0.4164420068264007,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9981919527053832,0.6237127184867859,0.5908219218254089,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9578800797462464,0.5431180596351624,0.379927396774292,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8375577330589294,0.3677699863910675,0.3507278859615326,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7222793102264404,0.2313067317008972,1.054619550704956,284.905517578125,284.95001220703125,300.4044189453125,289.2490234375,298.1417541503906,298.247802734375,284.90655517578125,1.0,0.6242709159851074,0.3802484273910522,0.3802484273910522,1.0,1.0,-3.3534560203552246,0.950530171394348,2.402925729751587,0.1919896304607391,0.8980126976966858,0.8980126976966858,0.0,168.03565979003906,157.0,48435.05859375,0.0,3111.324462890625,1.0,280.04217529296875,283.2133178710937,292.2154846191406,295.28375244140625,293.1499938964844,293.1499938964844,280.3500061035156,36085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878204464912416,1.0,0.0,0.0,3.6473031044006334,3.647327184677124,8.8764028305377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.94580078125,0.0,1530.8089599609375,1895.4371337890625,0.0,4196.32275390625,0.9047428369522096,1.0,0.0,3.0,1.0,0.0
12235380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9102615118026732,0.4615305066108703,0.416532963514328,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.6259389519691467,0.5807588696479797,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9689153432846068,0.5483570694923401,0.3832579553127289,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8448161482810974,0.3690859675407409,0.351594865322113,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7283286452293396,0.2321487367153167,1.0567938089370728,285.0802917480469,284.95001220703125,300.40435791015625,289.2323608398437,298.15093994140625,298.2625427246094,285.0812072753906,1.0,0.6214228272438049,0.3798183798789978,0.3798183798789978,1.0,1.0,-3.349139213562012,0.9478251934051514,2.4013142585754395,0.1903721243143081,0.9012306928634644,0.9012306928634644,0.0,163.25564575195312,160.0,47235.64453125,0.0,3074.4384765625,1.0,280.3417358398437,283.4317626953125,292.1837463378906,295.1607666015625,293.1499938964844,293.1499938964844,280.04998779296875,35898.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750462770462036,1.0,0.0,0.0,3.65054988861084,3.650573968887329,8.892213259059645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.13232421875,0.0,1533.0205078125,1895.4371337890625,0.0,4085.516357421875,0.9053459167480468,1.0,0.0,3.0,1.0,0.0
12235440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9102615118026732,0.4615305066108703,0.416532963514328,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.6259389519691467,0.5807588696479797,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9689153432846068,0.5483570694923401,0.3832579553127289,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8448161482810974,0.3690859675407409,0.351594865322113,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7283286452293396,0.2321487367153167,1.0567938089370728,285.0802917480469,284.95001220703125,300.40435791015625,289.2323608398437,298.15093994140625,298.2625427246094,285.0812072753906,1.0,0.6214228272438049,0.3798183798789978,0.3798183798789978,1.0,1.0,-3.349139213562012,0.9478251934051514,2.4013142585754395,0.1903721243143081,0.9012306928634644,0.9012306928634644,0.0,163.25564575195312,160.0,47235.64453125,0.0,3074.4384765625,1.0,280.3417358398437,283.4317626953125,292.1837463378906,295.1607666015625,293.1499938964844,293.1499938964844,280.04998779296875,35898.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750462770462036,1.0,0.0,0.0,3.65054988861084,3.650573968887329,8.892213259059645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.13232421875,0.0,1533.0205078125,1895.4371337890625,0.0,4085.516357421875,0.9053459167480468,1.0,0.0,3.0,1.0,0.0
12235500,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9125551581382751,0.4612689316272735,0.4165903031826019,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.627295970916748,0.5769343376159668,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9723794460296632,0.5505326390266418,0.3849578201770782,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8470268249511719,0.3695369064807892,0.3521519005298614,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7301890850067139,0.2324800044298172,1.0585613250732422,284.9566345214844,284.95001220703125,300.40386962890625,289.2242431640625,298.15301513671875,298.2665100097656,284.9499816894531,1.0,0.6208891868591309,0.3796033561229706,0.3796033561229706,1.0,1.0,-3.349447250366211,0.9472968578338624,2.4021503925323486,0.1898062378168106,0.9000874757766724,0.9000874757766724,0.0,162.08657836914062,160.0,48198.5625,0.0,3068.43896484375,1.0,280.0986022949219,283.2707214355469,292.2504272460937,295.3786926269531,293.1499938964844,293.1499938964844,280.04998779296875,35958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981580138206482,1.0,0.0,0.0,3.651520729064941,3.651544809341431,8.896943199943053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.1865234375,0.0,1534.5479736328125,1895.4371337890625,0.0,4142.44384765625,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12235560,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9129586815834044,0.4604630768299103,0.4160335063934326,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6281173825263977,0.5754863619804382,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9741756916046144,0.5522230863571167,0.3862371742725372,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8478670716285706,0.3696319460868835,0.3523574471473694,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7309138178825378,0.2325633913278579,1.059309959411621,284.9123840332031,284.95001220703125,300.403076171875,289.2162780761719,298.1514587402344,298.26531982421875,284.9112548828125,1.0,0.6207330822944641,0.3794240057468414,0.3794240057468414,1.0,1.0,-3.349722385406494,0.9468539953231812,2.4028685092926025,0.189353346824646,0.8993546962738037,0.8993546962738037,0.0,161.65513610839844,163.0,48313.91015625,0.0,3066.58154296875,1.0,280.05767822265625,283.2237548828125,292.2496643066406,295.3566589355469,293.1499938964844,293.1499938964844,280.3500061035156,36021.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856733083724976,1.0,0.0,0.0,3.650492191314697,3.6505162715911865,8.891931884136284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.46142578125,0.0,1533.8759765625,1895.4371337890625,0.0,4177.83984375,0.9053928256034852,1.0,0.0,3.0,1.0,0.0
12235620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9128325581550598,0.4601722657680511,0.415373146533966,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.6302764415740967,0.5747838616371155,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.97680401802063,0.556818425655365,0.3891286253929138,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.848619282245636,0.3704523742198944,0.3529015481472015,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7315521240234375,0.2331001907587051,1.0610185861587524,285.0759582519531,284.95001220703125,300.4004821777344,289.2008972167969,298.155517578125,298.27301025390625,285.0771484375,1.0,0.6214125156402588,0.3790653347969055,0.3790653347969055,1.0,1.0,-3.3542606830596924,0.9473145604133606,2.406946182250977,0.1887901574373245,0.902375876903534,0.902375876903534,0.0,161.637451171875,166.0,47240.59375,0.0,3076.496826171875,1.0,280.3421630859375,283.4290771484375,292.17236328125,295.16021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35876.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765580296516418,1.0,0.0,0.0,3.6543588638305664,3.654382944107056,8.910779456527962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3642578125,0.0,1537.096435546875,1895.4371337890625,0.0,4098.73291015625,0.906180500984192,1.0,0.0,3.0,1.0,0.0
12235680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9128325581550598,0.4601722657680511,0.415373146533966,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.6302764415740967,0.5747838616371155,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.97680401802063,0.556818425655365,0.3891286253929138,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.848619282245636,0.3704523742198944,0.3529015481472015,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7315521240234375,0.2331001907587051,1.0610185861587524,285.0759582519531,284.95001220703125,300.4004821777344,289.2008972167969,298.155517578125,298.27301025390625,285.0771484375,1.0,0.6214125156402588,0.3790653347969055,0.3790653347969055,1.0,1.0,-3.3542606830596924,0.9473145604133606,2.406946182250977,0.1887901574373245,0.902375876903534,0.902375876903534,0.0,161.637451171875,166.0,47240.59375,0.0,3076.496826171875,1.0,280.3421630859375,283.4290771484375,292.17236328125,295.16021728515625,293.1499938964844,293.1499938964844,280.04998779296875,35876.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765580296516418,1.0,0.0,0.0,3.6543588638305664,3.654382944107056,8.910779456527962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3642578125,0.0,1537.096435546875,1895.4371337890625,0.0,4098.73291015625,0.906180500984192,1.0,0.0,3.0,1.0,0.0
12235740,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9109926819801332,0.4589090049266815,0.4146868884563446,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6310505867004395,0.5769358277320862,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.977892518043518,0.5605378150939941,0.392013281583786,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.848048746585846,0.3707655668258667,0.353481113910675,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7311161756515503,0.233312502503395,1.0629324913024902,284.914794921875,284.95001220703125,300.3964538574219,289.18634033203125,298.15234375,298.2711181640625,284.9139099121094,1.0,0.6231072545051575,0.3787066638469696,0.3787066638469696,1.0,1.0,-3.3624930381774902,0.9489933848381042,2.4134998321533203,0.1887478232383728,0.9005741477012634,0.9005741477012634,0.0,162.66888427734375,169.0,48408.60546875,0.0,3100.62548828125,1.0,280.05780029296875,283.2259521484375,292.22296142578125,295.3363647460937,293.1499938964844,293.1499938964844,279.75,36004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98744398355484,1.0,0.0,0.0,3.6548898220062256,3.654913663864136,8.913368105822883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.26513671875,0.0,1538.65087890625,1895.4371337890625,0.0,4193.0859375,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12235800,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9109926819801332,0.4589090049266815,0.4146868884563446,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6310505867004395,0.5769358277320862,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.977892518043518,0.5605378150939941,0.392013281583786,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.848048746585846,0.3707655668258667,0.353481113910675,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7311161756515503,0.233312502503395,1.0629324913024902,284.914794921875,284.95001220703125,300.3964538574219,289.18634033203125,298.15234375,298.2711181640625,284.9139099121094,1.0,0.6231072545051575,0.3787066638469696,0.3787066638469696,1.0,1.0,-3.3624930381774902,0.9489933848381042,2.4134998321533203,0.1887478232383728,0.9005741477012634,0.9005741477012634,0.0,162.66888427734375,169.0,48408.60546875,0.0,3100.62548828125,1.0,280.05780029296875,283.2259521484375,292.22296142578125,295.3363647460937,293.1499938964844,293.1499938964844,279.75,36004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98744398355484,1.0,0.0,0.0,3.6548898220062256,3.654913663864136,8.913368105822883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.26513671875,0.0,1538.65087890625,1895.4371337890625,0.0,4193.0859375,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12235860,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9058762192726136,0.4564954340457916,0.4127987623214721,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9990000128746032,0.6292553544044495,0.5832429528236389,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.976180911064148,0.5631763339042664,0.3940372169017792,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8448900580406189,0.3701917231082916,0.3531958162784576,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7284469604492188,0.2328392118215561,1.0618733167648315,284.7391967773437,284.95001220703125,300.39080810546875,289.1726989746094,298.1392517089844,298.2567138671875,284.73834228515625,1.0,0.6251460909843445,0.3781779706478119,0.3781779706478119,1.0,1.0,-3.3686273097991943,0.9494850635528564,2.419142246246338,0.187985748052597,0.8962785601615906,0.8962785601615906,0.0,164.9027557373047,172.0,49571.38671875,0.0,3127.10498046875,1.0,279.7582397460937,283.0086669921875,292.2206115722656,295.420654296875,293.1499938964844,293.1499938964844,280.04998779296875,36208.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999666810035706,1.0,0.0,0.0,3.647714376449585,3.647738218307495,8.878404287315789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.2294921875,0.0,1532.1871337890625,1895.4371337890625,0.0,4299.71923828125,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
12235920,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9058762192726136,0.4564954340457916,0.4127987623214721,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9990000128746032,0.6292553544044495,0.5832429528236389,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.976180911064148,0.5631763339042664,0.3940372169017792,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8448900580406189,0.3701917231082916,0.3531958162784576,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7284469604492188,0.2328392118215561,1.0618733167648315,284.7391967773437,284.95001220703125,300.39080810546875,289.1726989746094,298.1392517089844,298.2567138671875,284.73834228515625,1.0,0.6251460909843445,0.3781779706478119,0.3781779706478119,1.0,1.0,-3.3686273097991943,0.9494850635528564,2.419142246246338,0.187985748052597,0.8962785601615906,0.8962785601615906,0.0,164.9027557373047,172.0,49571.38671875,0.0,3127.10498046875,1.0,279.7582397460937,283.0086669921875,292.2206115722656,295.420654296875,293.1499938964844,293.1499938964844,280.04998779296875,36208.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999666810035706,1.0,0.0,0.0,3.647714376449585,3.647738218307495,8.878404287315789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.2294921875,0.0,1532.1871337890625,1895.4371337890625,0.0,4299.71923828125,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
12235980,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9017313718795776,0.4557066857814789,0.4116467535495758,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6275929808616638,0.5893175005912781,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9749940037727356,0.5673244595527649,0.3965829908847809,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.842095136642456,0.3704263269901275,0.3531679511070251,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7259682416915894,0.2328208535909652,1.0611529350280762,284.9107971191406,284.95001220703125,300.38348388671875,289.16015625,298.1357727050781,298.2561340332031,284.9122619628906,1.0,0.6274719834327698,0.3776492774486542,0.3776492774486542,1.0,1.0,-3.376701593399048,0.9506044983863832,2.4260971546173096,0.1872897744178772,0.8971510529518127,0.8971510529518127,0.0,167.16378784179688,175.0,48521.7265625,0.0,3158.189208984375,1.0,280.0421447753906,283.2216186523437,292.1298828125,295.1978759765625,293.1499938964844,293.1499938964844,280.3500061035156,36089.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990032434463501,1.0,0.0,0.0,3.643610000610352,3.6436338424682617,8.858435762704175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.41943359375,0.0,1526.7398681640625,1895.4371337890625,0.0,4215.30126953125,0.9039222598075868,1.0,0.0,3.0,1.0,0.0
12236040,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9017313718795776,0.4557066857814789,0.4116467535495758,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6275929808616638,0.5893175005912781,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9749940037727356,0.5673244595527649,0.3965829908847809,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.842095136642456,0.3704263269901275,0.3531679511070251,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7259682416915894,0.2328208535909652,1.0611529350280762,284.9107971191406,284.95001220703125,300.38348388671875,289.16015625,298.1357727050781,298.2561340332031,284.9122619628906,1.0,0.6274719834327698,0.3776492774486542,0.3776492774486542,1.0,1.0,-3.376701593399048,0.9506044983863832,2.4260971546173096,0.1872897744178772,0.8971510529518127,0.8971510529518127,0.0,167.16378784179688,175.0,48521.7265625,0.0,3158.189208984375,1.0,280.0421447753906,283.2216186523437,292.1298828125,295.1978759765625,293.1499938964844,293.1499938964844,280.3500061035156,36089.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990032434463501,1.0,0.0,0.0,3.643610000610352,3.6436338424682617,8.858435762704175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.41943359375,0.0,1526.7398681640625,1895.4371337890625,0.0,4215.30126953125,0.9039222598075868,1.0,0.0,3.0,1.0,0.0
12236100,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9005330204963684,0.4558789730072021,0.4116432964801788,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.6273037195205688,0.5913984179496765,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9751163125038148,0.5699487328529358,0.39827761054039,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8413591384887695,0.370959609746933,0.3535551130771637,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7253014445304871,0.2331131994724273,1.062099814414978,285.051025390625,284.95001220703125,300.379150390625,289.154296875,298.1377868652344,298.26123046875,285.0581970214844,1.0,0.6288366317749023,0.3773849308490753,0.3773849308490753,1.0,1.0,-3.3828396797180176,0.9518563747406006,2.430983304977417,0.1871760785579681,0.8991910219192505,0.8991910219192505,0.0,168.1558380126953,175.0,47568.56640625,0.0,3177.709228515625,1.0,280.2986145019531,283.3997802734375,292.09033203125,295.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,35976.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818509221076964,1.0,0.0,0.0,3.644307374954224,3.644331455230713,8.861828177941788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.28857421875,0.0,1526.6680908203125,1895.4371337890625,0.0,4144.7919921875,0.9040371179580688,1.0,0.0,3.0,1.0,0.0
12236160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8997817635536194,0.4562745094299316,0.4119753241539001,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.627387285232544,0.5927598476409912,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.975618302822113,0.572801411151886,0.400230348110199,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8409919738769531,0.3717024028301239,0.3542106449604034,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7249761819839478,0.233577162027359,1.0639994144439695,285.1006774902344,284.95001220703125,300.37432861328125,289.1487731933594,298.1413879394531,298.26873779296875,285.1022033691406,1.0,0.6303462982177734,0.3770996928215027,0.3770996928215027,1.0,1.0,-3.390296220779419,0.9534833431243896,2.4368128776550293,0.1871443092823028,0.900734007358551,0.900734007358551,0.0,169.0944061279297,178.0,47511.60546875,0.0,3199.964599609375,1.0,280.34185791015625,283.451904296875,292.1045837402344,295.0915832519531,293.1499938964844,293.1499938964844,280.04998779296875,35882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781512022018432,1.0,0.0,0.0,3.647349834442138,3.647373676300049,8.876629635778954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.1396484375,0.0,1529.3455810546875,1895.4371337890625,0.0,4112.63232421875,0.9046222567558287,1.0,0.0,3.0,1.0,0.0
12236220,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8951830267906189,0.4552967846393585,0.4117155075073242,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9966919422149658,0.6262547373771667,0.593741774559021,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9737358689308168,0.5768658518791199,0.4034868776798248,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.837904155254364,0.3722302615642547,0.3551297187805176,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7223896384239197,0.2339051216840744,1.0669705867767334,284.94464111328125,284.95001220703125,300.3631896972656,289.138671875,298.1370849609375,298.2687072753906,284.9436340332031,1.0,0.6332626342773438,0.3765292167663574,0.3765292167663574,1.0,1.0,-3.39978551864624,0.9549127221107484,2.4448728561401367,0.1867150664329528,0.8993784189224243,0.8993784189224243,0.0,172.2609100341797,181.0,48720.796875,0.0,3239.84130859375,1.0,280.0578308105469,283.2521057128906,292.1774597167969,295.3048400878906,293.1499938964844,293.1499938964844,280.3500061035156,35986.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989913046360016,1.0,0.0,0.0,3.648552417755127,3.648576498031616,8.882485076355806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2197265625,0.0,1531.4573974609375,1895.4371337890625,0.0,4214.2783203125,0.9049367308616638,1.0,0.0,3.0,1.0,0.0
12236280,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8951830267906189,0.4552967846393585,0.4117155075073242,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9966919422149658,0.6262547373771667,0.593741774559021,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9737358689308168,0.5768658518791199,0.4034868776798248,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.837904155254364,0.3722302615642547,0.3551297187805176,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7223896384239197,0.2339051216840744,1.0669705867767334,284.94464111328125,284.95001220703125,300.3631896972656,289.138671875,298.1370849609375,298.2687072753906,284.9436340332031,1.0,0.6332626342773438,0.3765292167663574,0.3765292167663574,1.0,1.0,-3.39978551864624,0.9549127221107484,2.4448728561401367,0.1867150664329528,0.8993784189224243,0.8993784189224243,0.0,172.2609100341797,181.0,48720.796875,0.0,3239.84130859375,1.0,280.0578308105469,283.2521057128906,292.1774597167969,295.3048400878906,293.1499938964844,293.1499938964844,280.3500061035156,35986.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989913046360016,1.0,0.0,0.0,3.648552417755127,3.648576498031616,8.882485076355806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2197265625,0.0,1531.4573974609375,1895.4371337890625,0.0,4214.2783203125,0.9049367308616638,1.0,0.0,3.0,1.0,0.0
12236340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8899487853050232,0.4550188183784485,0.411210685968399,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.992513120174408,0.6260578036308289,0.5932284593582153,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9712002277374268,0.5816382169723511,0.4065954387187958,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8342260122299194,0.3730053603649139,0.3557671904563904,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7191899418830872,0.2343369573354721,1.068830132484436,285.10906982421875,284.95001220703125,300.3500061035156,289.1300048828125,298.1361389160156,298.2742614746094,285.1102600097656,1.0,0.6358006000518799,0.3759587109088897,0.3759587109088897,1.0,1.0,-3.4052834510803223,0.955033242702484,2.4502501487731934,0.185526892542839,0.9028481245040894,0.9028481245040894,0.0,175.6249237060547,184.0,47667.390625,0.0,3271.96923828125,1.0,280.3421630859375,283.45721435546875,292.10504150390625,295.1162414550781,293.1499938964844,293.1499938964844,280.04998779296875,35834.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981571078300476,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.64111328125,0.0,1536.373779296875,1895.4371337890625,0.0,4142.365234375,0.9060702919960022,1.0,0.0,3.0,1.0,0.0
12236400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8899487853050232,0.4550188183784485,0.411210685968399,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.992513120174408,0.6260578036308289,0.5932284593582153,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9712002277374268,0.5816382169723511,0.4065954387187958,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8342260122299194,0.3730053603649139,0.3557671904563904,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7191899418830872,0.2343369573354721,1.068830132484436,285.10906982421875,284.95001220703125,300.3500061035156,289.1300048828125,298.1361389160156,298.2742614746094,285.1102600097656,1.0,0.6358006000518799,0.3759587109088897,0.3759587109088897,1.0,1.0,-3.4052834510803223,0.955033242702484,2.4502501487731934,0.185526892542839,0.9028481245040894,0.9028481245040894,0.0,175.6249237060547,184.0,47667.390625,0.0,3271.96923828125,1.0,280.3421630859375,283.45721435546875,292.10504150390625,295.1162414550781,293.1499938964844,293.1499938964844,280.04998779296875,35834.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981571078300476,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.64111328125,0.0,1536.373779296875,1895.4371337890625,0.0,4142.365234375,0.9060702919960022,1.0,0.0,3.0,1.0,0.0
12236460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8848514556884766,0.4537477195262909,0.4106135070323944,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.988352119922638,0.6251763105392456,0.5929182171821594,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.968720555305481,0.5854648947715759,0.4096416234970093,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8307068943977356,0.3732509911060333,0.3563889265060425,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7160847783088684,0.2344460785388946,1.070763349533081,284.9474182128906,284.95001220703125,300.3355712890625,289.1218566894531,298.12872314453125,298.27154541015625,284.9463195800781,1.0,0.6383141875267029,0.3753543794155121,0.3753543794155121,1.0,1.0,-3.410940170288086,0.955089271068573,2.455850839614868,0.184488758444786,0.901485800743103,0.901485800743103,0.0,179.0013427734375,187.0,48833.6875,0.0,3304.6064453125,1.0,280.05780029296875,283.2528381347656,292.1597595214844,295.2976989746094,293.1499938964844,293.1499938964844,279.75,35958.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926770925521852,1.0,0.0,0.0,3.656260490417481,3.6562845706939697,8.920055165617669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3798828125,0.0,1539.8321533203125,1895.4371337890625,0.0,4237.90625,0.9066391587257384,1.0,0.0,3.0,1.0,0.0
12236520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8848514556884766,0.4537477195262909,0.4106135070323944,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.988352119922638,0.6251763105392456,0.5929182171821594,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.968720555305481,0.5854648947715759,0.4096416234970093,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8307068943977356,0.3732509911060333,0.3563889265060425,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7160847783088684,0.2344460785388946,1.070763349533081,284.9474182128906,284.95001220703125,300.3355712890625,289.1218566894531,298.12872314453125,298.27154541015625,284.9463195800781,1.0,0.6383141875267029,0.3753543794155121,0.3753543794155121,1.0,1.0,-3.410940170288086,0.955089271068573,2.455850839614868,0.184488758444786,0.901485800743103,0.901485800743103,0.0,179.0013427734375,187.0,48833.6875,0.0,3304.6064453125,1.0,280.05780029296875,283.2528381347656,292.1597595214844,295.2976989746094,293.1499938964844,293.1499938964844,279.75,35958.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926770925521852,1.0,0.0,0.0,3.656260490417481,3.6562845706939697,8.920055165617669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3798828125,0.0,1539.8321533203125,1895.4371337890625,0.0,4237.90625,0.9066391587257384,1.0,0.0,3.0,1.0,0.0
12236580,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8771439790725708,0.4512713551521301,0.4087801277637481,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9816974401474,0.6229876279830933,0.5913047194480896,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9635316729545592,0.5881214141845703,0.4117669463157654,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8250454068183899,0.3725562691688537,0.3561042845249176,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7108087539672852,0.2338261157274246,1.069576859474182,284.7640686035156,284.95001220703125,300.3209228515625,289.11328125,298.11358642578125,298.2587280273437,284.7627258300781,1.0,0.6401328444480896,0.3747500479221344,0.3747500479221344,1.0,1.0,-3.407590389251709,0.9521753191947936,2.4554150104522705,0.1824509054422378,0.897477388381958,0.897477388381958,0.0,183.33102416992188,190.0,49910.36328125,0.0,3322.093505859375,1.0,279.7582092285156,283.0287780761719,292.1727905273437,295.3885192871094,293.1499938964844,293.1499938964844,280.04998779296875,36165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507256031036377,3.650749683380127,8.893069320947689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.435546875,0.0,1535.2166748046875,1895.4371337890625,0.0,4300.0,0.9055371880531312,1.0,0.0,3.0,1.0,0.0
12236640,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8771439790725708,0.4512713551521301,0.4087801277637481,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9816974401474,0.6229876279830933,0.5913047194480896,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9635316729545592,0.5881214141845703,0.4117669463157654,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8250454068183899,0.3725562691688537,0.3561042845249176,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7108087539672852,0.2338261157274246,1.069576859474182,284.7640686035156,284.95001220703125,300.3209228515625,289.11328125,298.11358642578125,298.2587280273437,284.7627258300781,1.0,0.6401328444480896,0.3747500479221344,0.3747500479221344,1.0,1.0,-3.407590389251709,0.9521753191947936,2.4554150104522705,0.1824509054422378,0.897477388381958,0.897477388381958,0.0,183.33102416992188,190.0,49910.36328125,0.0,3322.093505859375,1.0,279.7582092285156,283.0287780761719,292.1727905273437,295.3885192871094,293.1499938964844,293.1499938964844,280.04998779296875,36165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507256031036377,3.650749683380127,8.893069320947689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.435546875,0.0,1535.2166748046875,1895.4371337890625,0.0,4300.0,0.9055371880531312,1.0,0.0,3.0,1.0,0.0
12236700,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8736774921417236,0.4505395591259002,0.4078772664070129,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9785016775131226,0.6222949028015137,0.5904303789138794,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9612513780593872,0.5899452567100525,0.4128381907939911,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8224437236785889,0.3724158406257629,0.3558715581893921,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7082278728485107,0.2336086332798004,1.0684657096862793,284.8828430175781,284.95001220703125,300.3134765625,289.1088562011719,298.1091003417969,298.2565612792969,284.8890686035156,1.0,0.6408496499061584,0.3744478821754455,0.3744478821754455,1.0,1.0,-3.405118227005005,0.9504634737968444,2.4546549320220947,0.1812228113412857,0.8981688022613525,0.8981688022613525,0.0,185.2797088623047,190.0,48883.31640625,0.0,3327.738037109375,1.0,280.0013427734375,283.1867370605469,292.0951843261719,295.1598205566406,293.1499938964844,293.1499938964844,280.04998779296875,36115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971671104431152,1.0,0.0,0.0,3.648315906524658,3.648339986801148,8.881333428689686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.43994140625,0.0,1532.1575927734375,1895.4371337890625,0.0,4276.0673828125,0.9050158262252808,1.0,0.0,3.0,1.0,0.0
12236760,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8718193173408508,0.4503529071807861,0.4075761437416076,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9767003059387208,0.6221625804901123,0.5901500582695007,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9606236815452576,0.5923010110855103,0.4143663048744201,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8211003541946411,0.37264084815979,0.3559933304786682,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7068288326263428,0.2336534261703491,1.0684047937393188,284.9246520996094,284.95001220703125,300.3059997558594,289.1043395996094,298.10858154296875,298.25946044921875,284.9257507324219,1.0,0.6417076587677002,0.3742353916168213,0.3742353916168213,1.0,1.0,-3.406322717666626,0.950211763381958,2.456111192703247,0.1806202381849289,0.8984555006027222,0.8984555006027222,0.0,186.559310913086,193.0,48743.10546875,0.0,3337.969970703125,1.0,280.04229736328125,283.2331237792969,292.079833984375,295.1640319824219,293.1499938964844,293.1499938964844,280.3500061035156,36059.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937729239463806,1.0,0.0,0.0,3.647783756256104,3.6478075981140137,8.878741937223822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.619140625,0.0,1531.1497802734375,1895.4371337890625,0.0,4247.24560546875,0.9048327803611756,1.0,0.0,3.0,1.0,0.0
12236820,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8701081871986389,0.4508087635040283,0.407803475856781,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9749857187271118,0.622871994972229,0.5905768871307373,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9614530205726624,0.5978624820709229,0.418065994977951,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8201184272766113,0.3737859725952148,0.3569124341011047,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7057830095291138,0.2343049794435501,1.0707472562789917,285.1077575683594,284.95001220703125,300.2908630371094,289.0951232910156,298.1131286621094,298.2725830078125,285.109130859375,1.0,0.6439173221588135,0.3738103806972503,0.3738103806972503,1.0,1.0,-3.4154717922210693,0.951950192451477,2.463521718978882,0.1802166104316711,0.9020838141441344,0.9020838141441344,0.0,188.391845703125,196.0,47670.078125,0.0,3369.8583984375,1.0,280.3417663574219,283.45819091796875,292.0511779785156,295.0487670898437,293.1499938964844,293.1499938964844,280.04998779296875,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818505048751832,1.0,0.0,0.0,3.6522271633148193,3.6522510051727295,8.900385637389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.20751953125,0.0,1534.6336669921875,1895.4371337890625,0.0,4144.7880859375,0.9056994915008544,1.0,0.0,3.0,1.0,0.0
12236880,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8701081871986389,0.4508087635040283,0.407803475856781,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9749857187271118,0.622871994972229,0.5905768871307373,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9614530205726624,0.5978624820709229,0.418065994977951,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8201184272766113,0.3737859725952148,0.3569124341011047,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7057830095291138,0.2343049794435501,1.0707472562789917,285.1077575683594,284.95001220703125,300.2908630371094,289.0951232910156,298.1131286621094,298.2725830078125,285.109130859375,1.0,0.6439173221588135,0.3738103806972503,0.3738103806972503,1.0,1.0,-3.4154717922210693,0.951950192451477,2.463521718978882,0.1802166104316711,0.9020838141441344,0.9020838141441344,0.0,188.391845703125,196.0,47670.078125,0.0,3369.8583984375,1.0,280.3417663574219,283.45819091796875,292.0511779785156,295.0487670898437,293.1499938964844,293.1499938964844,280.04998779296875,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818505048751832,1.0,0.0,0.0,3.6522271633148193,3.6522510051727295,8.900385637389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.20751953125,0.0,1534.6336669921875,1895.4371337890625,0.0,4144.7880859375,0.9056994915008544,1.0,0.0,3.0,1.0,0.0
12236940,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8667474985122681,0.4497788846492767,0.4074706733226776,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9717003107070924,0.6222746968269348,0.5906188488006592,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9604865908622742,0.6019833087921143,0.4213580191135406,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8179258108139038,0.3741990029811859,0.3577083945274353,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7037087678909302,0.2345598489046096,1.0733094215393066,284.948974609375,284.95001220703125,300.2754821777344,289.085693359375,298.1080017089844,298.2726135253906,284.94793701171875,1.0,0.6463670134544373,0.3733853995800018,0.3733853995800018,1.0,1.0,-3.423133850097656,0.953179657459259,2.469954252243042,0.1799139082431793,0.9007644057273864,0.9007644057273864,0.0,191.1859741210937,199.0,48856.6875,0.0,3404.025634765625,1.0,280.05780029296875,283.2563171386719,292.1230773925781,295.2584228515625,293.1499938964844,293.1499938964844,279.75,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932671189308168,1.0,0.0,0.0,3.653906106948853,3.653930187225342,8.908571658139408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88916015625,0.0,1537.322265625,1895.4371337890625,0.0,4242.9365234375,0.9061248898506165,1.0,0.0,3.0,1.0,0.0
