time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8667474985122681,0.4497788846492767,0.4074706733226776,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9717003107070924,0.6222746968269348,0.5906188488006592,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9604865908622742,0.6019833087921143,0.4213580191135406,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8179258108139038,0.3741990029811859,0.3577083945274353,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7037087678909302,0.2345598489046096,1.0733094215393066,284.948974609375,284.95001220703125,300.2754821777344,289.085693359375,298.1080017089844,298.2726135253906,284.94793701171875,1.0,0.6463670134544373,0.3733853995800018,0.3733853995800018,1.0,1.0,-3.423133850097656,0.953179657459259,2.469954252243042,0.1799139082431793,0.9007644057273864,0.9007644057273864,0.0,191.1859741210937,199.0,48856.6875,0.0,3404.025634765625,1.0,280.05780029296875,283.2563171386719,292.1230773925781,295.2584228515625,293.1499938964844,293.1499938964844,279.75,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932671189308168,1.0,0.0,0.0,3.653906106948853,3.653930187225342,8.908571658139408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88916015625,0.0,1537.322265625,1895.4371337890625,0.0,4242.9365234375,0.9061248898506165,1.0,0.0,3.0,1.0,0.0
12237060,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8603010773658752,0.4474013745784759,0.4057390689849853,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9650485515594482,0.6201197504997253,0.5890721082687378,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9561053514480592,0.6047747731208801,0.4235886931419372,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8130225539207458,0.3735572397708893,0.3574869632720947,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6989881992340088,0.2340097576379776,1.072472333908081,284.7668762207031,284.95001220703125,300.2599182128906,289.0761108398437,298.093505859375,298.2607727050781,284.7655944824219,1.0,0.6481875777244568,0.3728088140487671,0.3728088140487671,1.0,1.0,-3.4206106662750244,0.9506300687789916,2.4699807167053223,0.1780528128147125,0.8968033790588379,0.8968033790588379,0.0,195.346420288086,202.0,49943.9375,0.0,3422.43115234375,1.0,279.7582397460937,283.0333251953125,292.1419372558594,295.3576965332031,293.1499938964844,293.1499938964844,280.04998779296875,36172.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648093700408936,3.648117780685425,8.880251129994576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2509765625,0.0,1532.341796875,1895.4371337890625,0.0,4300.0,0.9049546122550964,1.0,0.0,3.0,1.0,0.0
12237120,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8603010773658752,0.4474013745784759,0.4057390689849853,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9650485515594482,0.6201197504997253,0.5890721082687378,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9561053514480592,0.6047747731208801,0.4235886931419372,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8130225539207458,0.3735572397708893,0.3574869632720947,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6989881992340088,0.2340097576379776,1.072472333908081,284.7668762207031,284.95001220703125,300.2599182128906,289.0761108398437,298.093505859375,298.2607727050781,284.7655944824219,1.0,0.6481875777244568,0.3728088140487671,0.3728088140487671,1.0,1.0,-3.4206106662750244,0.9506300687789916,2.4699807167053223,0.1780528128147125,0.8968033790588379,0.8968033790588379,0.0,195.346420288086,202.0,49943.9375,0.0,3422.43115234375,1.0,279.7582397460937,283.0333251953125,292.1419372558594,295.3576965332031,293.1499938964844,293.1499938964844,280.04998779296875,36172.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648093700408936,3.648117780685425,8.880251129994576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2509765625,0.0,1532.341796875,1895.4371337890625,0.0,4300.0,0.9049546122550964,1.0,0.0,3.0,1.0,0.0
12237180,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8557000756263733,0.4465187489986419,0.40457883477211,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9599151611328124,0.6192233562469482,0.5878697037696838,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.953642725944519,0.6090794801712036,0.4262716770172119,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8093767762184143,0.373644471168518,0.3573865592479706,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6954129338264465,0.2338630557060241,1.0714510679244995,284.92755126953125,284.95001220703125,300.2441101074219,289.0664367675781,298.0886535644531,298.26220703125,284.9286499023437,1.0,0.6497704982757568,0.3722321987152099,0.3722321987152099,1.0,1.0,-3.419633388519287,0.9485865235328674,2.4710469245910645,0.176067367196083,0.8978219628334045,0.8978219628334045,0.0,198.5484771728516,205.0,48779.20703125,0.0,3438.863037109375,1.0,280.0421447753906,283.2376708984375,292.046630859375,295.1335144042969,293.1499938964844,293.1499938964844,280.3500061035156,36061.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950826168060304,1.0,0.0,0.0,3.645076990127564,3.6451008319854736,8.865570180205395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.72607421875,0.0,1528.1580810546875,1895.4371337890625,0.0,4258.38525390625,0.9042295813560486,1.0,0.0,3.0,1.0,0.0
12237240,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8557000756263733,0.4465187489986419,0.40457883477211,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9599151611328124,0.6192233562469482,0.5878697037696838,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.953642725944519,0.6090794801712036,0.4262716770172119,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8093767762184143,0.373644471168518,0.3573865592479706,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6954129338264465,0.2338630557060241,1.0714510679244995,284.92755126953125,284.95001220703125,300.2441101074219,289.0664367675781,298.0886535644531,298.26220703125,284.9286499023437,1.0,0.6497704982757568,0.3722321987152099,0.3722321987152099,1.0,1.0,-3.419633388519287,0.9485865235328674,2.4710469245910645,0.176067367196083,0.8978219628334045,0.8978219628334045,0.0,198.5484771728516,205.0,48779.20703125,0.0,3438.863037109375,1.0,280.0421447753906,283.2376708984375,292.046630859375,295.1335144042969,293.1499938964844,293.1499938964844,280.3500061035156,36061.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950826168060304,1.0,0.0,0.0,3.645076990127564,3.6451008319854736,8.865570180205395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.72607421875,0.0,1528.1580810546875,1895.4371337890625,0.0,4258.38525390625,0.9042295813560486,1.0,0.0,3.0,1.0,0.0
12237300,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8546324372291565,0.4466347098350525,0.4045340418815613,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9586488008499146,0.6193773150444031,0.5878430008888245,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9537805914878844,0.6118003129959106,0.4280308783054352,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8086205720901489,0.3741000592708587,0.3577086329460144,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6946590542793274,0.2340995371341705,1.072169065475464,285.0638122558594,284.95001220703125,300.2361755371094,289.06158447265625,298.0899963378906,298.2679138183594,285.07061767578125,1.0,0.6507689356803894,0.3719438910484314,0.3719438910484314,1.0,1.0,-3.4229085445404053,0.9487937092781068,2.4741146564483643,0.1754815280437469,0.8999081254005432,0.8999081254005432,0.0,199.6050567626953,205.0,47783.8671875,0.0,3452.74072265625,1.0,280.2986755371094,283.4126892089844,292.00311279296875,294.96636962890625,293.1499938964844,293.1499938964844,280.3500061035156,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871869683265686,1.0,0.0,0.0,3.646193742752075,3.646217823028565,8.871004411048489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.1474609375,0.0,1528.5841064453125,1895.4371337890625,0.0,4190.8759765625,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12237360,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8542162179946899,0.4469795823097229,0.4048148691654205,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9581098556518556,0.619814395904541,0.5881935358047485,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9546495079994202,0.6147599220275879,0.4300532937049866,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8084684610366821,0.3747691214084625,0.3582907617092132,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.6945000886917114,0.2345176190137863,1.0738301277160645,285.11083984375,284.95001220703125,300.2281494140625,289.0567626953125,298.0932006835937,298.2758178710937,285.1121826171875,1.0,0.6519735455513,0.3717414736747741,0.3717414736747741,1.0,1.0,-3.428793907165528,0.9500930905342102,2.478700876235962,0.1754163950681686,0.901491403579712,0.901491403579712,0.0,200.4076538085937,208.0,47705.08984375,0.0,3471.3115234375,1.0,280.34185791015625,283.462890625,292.0145568847656,295.0145263671875,293.1499938964844,293.1499938964844,280.04998779296875,35863.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834948182106018,1.0,0.0,0.0,3.649573564529419,3.649597644805908,8.88745773863775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.9140625,0.0,1531.66943359375,1895.4371337890625,0.0,4159.02734375,0.9051050543785096,1.0,0.0,3.0,1.0,0.0
12237420,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8512580394744873,0.4459614157676697,0.4044917225837707,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.954690158367157,0.6190935373306274,0.5881214737892151,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.95391047000885,0.6189469695091248,0.4334019720554352,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8063638806343079,0.3751493990421295,0.3590604960918426,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6926386952400208,0.2347630560398101,1.0763713121414185,284.9521789550781,284.95001220703125,300.2120056152344,289.047119140625,298.08795166015625,298.2758483886719,284.9511413574219,1.0,0.6543999910354614,0.3713366687297821,0.3713366687297821,1.0,1.0,-3.436342000961304,0.9513272643089294,2.485014677047729,0.1751321107149124,0.9002158045768738,0.9002158045768738,0.0,203.2332763671875,211.0,48894.2734375,0.0,3505.736083984375,1.0,280.0578308105469,283.26104736328125,292.0849914550781,295.222412109375,293.1499938964844,293.1499938964844,279.75,35970.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949906468391418,1.0,0.0,0.0,3.651358366012573,3.651382446289064,8.896152507986699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4765625,0.0,1534.4625244140625,1895.4371337890625,0.0,4257.60400390625,0.9055530428886414,1.0,0.0,3.0,1.0,0.0
12237480,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8512580394744873,0.4459614157676697,0.4044917225837707,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.954690158367157,0.6190935373306274,0.5881214737892151,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.95391047000885,0.6189469695091248,0.4334019720554352,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8063638806343079,0.3751493990421295,0.3590604960918426,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6926386952400208,0.2347630560398101,1.0763713121414185,284.9521789550781,284.95001220703125,300.2120056152344,289.047119140625,298.08795166015625,298.2758483886719,284.9511413574219,1.0,0.6543999910354614,0.3713366687297821,0.3713366687297821,1.0,1.0,-3.436342000961304,0.9513272643089294,2.485014677047729,0.1751321107149124,0.9002158045768738,0.9002158045768738,0.0,203.2332763671875,211.0,48894.2734375,0.0,3505.736083984375,1.0,280.0578308105469,283.26104736328125,292.0849914550781,295.222412109375,293.1499938964844,293.1499938964844,279.75,35970.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949906468391418,1.0,0.0,0.0,3.651358366012573,3.651382446289064,8.896152507986699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4765625,0.0,1534.4625244140625,1895.4371337890625,0.0,4257.60400390625,0.9055530428886414,1.0,0.0,3.0,1.0,0.0
12237540,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8455424904823303,0.4435999989509582,0.402774840593338,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9478736519813538,0.6168177127838135,0.5864620208740234,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9498987197875975,0.621775209903717,0.435661643743515,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8015655279159546,0.3744668960571289,0.3588034510612488,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.6883133053779602,0.2341944128274917,1.0754659175872805,284.770263671875,284.95001220703125,300.1956787109375,289.0375671386719,298.0736083984375,298.263916015625,284.7689819335937,1.0,0.6561862230300903,0.3709318339824676,0.3709318339824676,1.0,1.0,-3.433610916137696,0.9492090940475464,2.48440170288086,0.1737363040447235,0.8963006734848022,0.8963006734848022,0.0,207.41604614257807,214.0,49982.44921875,0.0,3523.77587890625,1.0,279.7583312988281,283.0381774902344,292.1098022460937,295.3258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36169.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645673274993897,3.6456973552703857,8.86847203673824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.34716796875,0.0,1529.6259765625,1895.4371337890625,0.0,4300.0,0.9044110178947448,1.0,0.0,3.0,1.0,0.0
12237600,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8455424904823303,0.4435999989509582,0.402774840593338,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9478736519813538,0.6168177127838135,0.5864620208740234,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9498987197875975,0.621775209903717,0.435661643743515,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8015655279159546,0.3744668960571289,0.3588034510612488,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.6883133053779602,0.2341944128274917,1.0754659175872805,284.770263671875,284.95001220703125,300.1956787109375,289.0375671386719,298.0736083984375,298.263916015625,284.7689819335937,1.0,0.6561862230300903,0.3709318339824676,0.3709318339824676,1.0,1.0,-3.433610916137696,0.9492090940475464,2.48440170288086,0.1737363040447235,0.8963006734848022,0.8963006734848022,0.0,207.41604614257807,214.0,49982.44921875,0.0,3523.77587890625,1.0,279.7583312988281,283.0381774902344,292.1098022460937,295.3258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36169.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645673274993897,3.6456973552703857,8.86847203673824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.34716796875,0.0,1529.6259765625,1895.4371337890625,0.0,4300.0,0.9044110178947448,1.0,0.0,3.0,1.0,0.0
12237660,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.841454803943634,0.442716896533966,0.4016202688217163,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9426679015159608,0.6157920956611633,0.585142970085144,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9477311372756958,0.6261502504348755,0.4383862018585205,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.798059344291687,0.3745129108428955,0.3586651980876922,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6850267648696899,0.2340267449617386,1.0743563175201416,284.9303894042969,284.95001220703125,300.17919921875,289.0282287597656,298.0688781738281,298.2654724121094,284.9315185546875,1.0,0.6577295064926147,0.3704103827476501,0.3704103827476501,1.0,1.0,-3.4323980808258057,0.9472596049308776,2.485138416290283,0.1718839257955551,0.8973530530929565,0.8973530530929565,0.0,210.62991333007807,217.0,48815.15625,0.0,3539.751953125,1.0,280.0421447753906,283.2420349121094,292.0128479003906,295.1024475097656,293.1499938964844,293.1499938964844,280.3500061035156,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963684678077698,1.0,0.0,0.0,3.642802238464356,3.6428263187408447,8.854509587763459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8681640625,0.0,1525.605712890625,1895.4371337890625,0.0,4269.30029296875,0.903718113899231,1.0,0.0,3.0,1.0,0.0
12237720,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.841454803943634,0.442716896533966,0.4016202688217163,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9426679015159608,0.6157920956611633,0.585142970085144,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9477311372756958,0.6261502504348755,0.4383862018585205,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.798059344291687,0.3745129108428955,0.3586651980876922,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6850267648696899,0.2340267449617386,1.0743563175201416,284.9303894042969,284.95001220703125,300.17919921875,289.0282287597656,298.0688781738281,298.2654724121094,284.9315185546875,1.0,0.6577295064926147,0.3704103827476501,0.3704103827476501,1.0,1.0,-3.4323980808258057,0.9472596049308776,2.485138416290283,0.1718839257955551,0.8973530530929565,0.8973530530929565,0.0,210.62991333007807,217.0,48815.15625,0.0,3539.751953125,1.0,280.0421447753906,283.2420349121094,292.0128479003906,295.1024475097656,293.1499938964844,293.1499938964844,280.3500061035156,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963684678077698,1.0,0.0,0.0,3.642802238464356,3.6428263187408447,8.854509587763459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8681640625,0.0,1525.605712890625,1895.4371337890625,0.0,4269.30029296875,0.903718113899231,1.0,0.0,3.0,1.0,0.0
12237780,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8401508927345276,0.4431657493114471,0.4018489420413971,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9408242106437684,0.6162464022636414,0.5853416323661804,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.948869526386261,0.6319132447242737,0.4422239661216736,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.797219455242157,0.3755971193313598,0.3595325052738189,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6842096447944641,0.2346615046262741,1.0766502618789673,285.11328125,284.95001220703125,300.1625671386719,289.01910400390625,298.0733337402344,298.2792053222656,285.1146240234375,1.0,0.6598869562149048,0.3698889017105102,0.3698889017105102,1.0,1.0,-3.4413204193115234,0.9485917687416076,2.492728471755981,0.1710992455482483,0.9010536074638368,0.9010536074638368,0.0,212.5006561279297,220.0,47739.2734375,0.0,3572.068603515625,1.0,280.3417053222656,283.4667663574219,291.9784851074219,294.98052978515625,293.1499938964844,293.1499938964844,280.04998779296875,35858.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850587844848632,1.0,0.0,0.0,3.6474549770355225,3.647479057312012,8.877142363417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3583984375,0.0,1529.284423828125,1895.4371337890625,0.0,4172.5390625,0.9046282172203064,1.0,0.0,3.0,1.0,0.0
12237840,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8401508927345276,0.4431657493114471,0.4018489420413971,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9408242106437684,0.6162464022636414,0.5853416323661804,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.948869526386261,0.6319132447242737,0.4422239661216736,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.797219455242157,0.3755971193313598,0.3595325052738189,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6842096447944641,0.2346615046262741,1.0766502618789673,285.11328125,284.95001220703125,300.1625671386719,289.01910400390625,298.0733337402344,298.2792053222656,285.1146240234375,1.0,0.6598869562149048,0.3698889017105102,0.3698889017105102,1.0,1.0,-3.4413204193115234,0.9485917687416076,2.492728471755981,0.1710992455482483,0.9010536074638368,0.9010536074638368,0.0,212.5006561279297,220.0,47739.2734375,0.0,3572.068603515625,1.0,280.3417053222656,283.4667663574219,291.9784851074219,294.98052978515625,293.1499938964844,293.1499938964844,280.04998779296875,35858.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850587844848632,1.0,0.0,0.0,3.6474549770355225,3.647479057312012,8.877142363417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3583984375,0.0,1529.284423828125,1895.4371337890625,0.0,4172.5390625,0.9046282172203064,1.0,0.0,3.0,1.0,0.0
12237900,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8394131660461426,0.4429202675819397,0.4019757509231567,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9398273825645448,0.6160995364189148,0.5855358242988586,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9493060111999512,0.6342938542366028,0.4441509246826172,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7967813014984131,0.3759473264217376,0.3600733876228332,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6838462352752686,0.2349023520946502,1.0783884525299072,284.9956970214844,284.95001220703125,300.1542053222656,289.0146789550781,298.0723876953125,298.2817687988281,284.9896545410156,1.0,0.6611465215682983,0.3696281611919403,0.3696281611919403,1.0,1.0,-3.4467718601226807,0.9495697021484376,2.497202157974243,0.1709312051534652,0.9002305865287781,0.9002305865287781,0.0,213.593994140625,220.0,48780.7578125,0.0,3591.58251953125,1.0,280.0986633300781,283.310302734375,292.0466613769531,295.20379638671875,293.1499938964844,293.1499938964844,280.04998779296875,35910.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920451045036316,1.0,0.0,0.0,3.649353265762329,3.6493773460388175,8.886385103323846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6728515625,0.0,1531.7813720703125,1895.4371337890625,0.0,4232.5126953125,0.9050379991531372,1.0,0.0,3.0,1.0,0.0
12237960,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8375264406204224,0.4421483278274536,0.4015233516693115,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9374130368232728,0.6153990030288696,0.5851485133171082,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.948333203792572,0.6361352801322937,0.4456060826778412,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7952756881713867,0.3759341239929199,0.36026331782341,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6825395822525024,0.2348862737417221,1.0791053771972656,284.9546813964844,284.95001220703125,300.14581298828125,289.01031494140625,298.06756591796875,298.2790832519531,284.95367431640625,1.0,0.6622621417045593,0.3693783581256866,0.3693783581256866,1.0,1.0,-3.4486100673675537,0.9494024515151978,2.4992074966430664,0.1704385131597519,0.8998141884803772,0.8998141884803772,0.0,215.3363800048828,223.0,48929.625,0.0,3606.262451171875,1.0,280.05767822265625,283.2649230957031,292.04852294921875,295.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35966.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965654015541076,1.0,0.0,0.0,3.649392604827881,3.64941668510437,8.886576097211218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.29638671875,0.0,1532.2457275390625,1895.4371337890625,0.0,4270.9697265625,0.9051105380058287,1.0,0.0,3.0,1.0,0.0
12238020,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8345291614532471,0.4418345093727112,0.4009810090065002,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9334040880203248,0.6150444149971008,0.5845786333084106,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9473299980163574,0.6411681771278381,0.448855459690094,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.792866587638855,0.3765375316143036,0.3607217967510223,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.680401086807251,0.2352291494607925,1.0804924964904783,285.117431640625,284.95001220703125,300.12890625,289.0018920898437,298.0661926269531,298.28497314453125,285.1185607910156,1.0,0.6644522547721863,0.3688787221908569,0.3688787221908569,1.0,1.0,-3.453390598297119,0.9494422674179076,2.503948450088501,0.1692833602428436,0.9033846259117126,0.9033846259117126,0.0,218.36036682128903,226.0,47859.86328125,0.0,3635.648193359375,1.0,280.3421630859375,283.4686279296875,291.9760437011719,294.9973449707031,293.1499938964844,293.1499938964844,280.04998779296875,35818.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98801988363266,1.0,0.0,0.0,3.6554341316223145,3.655458211898804,8.916024398786249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.21337890625,0.0,1537.8623046875,1895.4371337890625,0.0,4198.03662109375,0.906381368637085,1.0,0.0,3.0,1.0,0.0
12238080,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8345291614532471,0.4418345093727112,0.4009810090065002,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9334040880203248,0.6150444149971008,0.5845786333084106,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9473299980163574,0.6411681771278381,0.448855459690094,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.792866587638855,0.3765375316143036,0.3607217967510223,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.680401086807251,0.2352291494607925,1.0804924964904783,285.117431640625,284.95001220703125,300.12890625,289.0018920898437,298.0661926269531,298.28497314453125,285.1185607910156,1.0,0.6644522547721863,0.3688787221908569,0.3688787221908569,1.0,1.0,-3.453390598297119,0.9494422674179076,2.503948450088501,0.1692833602428436,0.9033846259117126,0.9033846259117126,0.0,218.36036682128903,226.0,47859.86328125,0.0,3635.648193359375,1.0,280.3421630859375,283.4686279296875,291.9760437011719,294.9973449707031,293.1499938964844,293.1499938964844,280.04998779296875,35818.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98801988363266,1.0,0.0,0.0,3.6554341316223145,3.655458211898804,8.916024398786249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.21337890625,0.0,1537.8623046875,1895.4371337890625,0.0,4198.03662109375,0.906381368637085,1.0,0.0,3.0,1.0,0.0
12238140,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.831388533115387,0.4405611157417297,0.4003651142120361,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9291943311691284,0.613810658454895,0.5839617252349854,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9460822343826294,0.6451454162597656,0.4520269334316253,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7903401851654053,0.3766113519668579,0.3611791729927063,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.678192138671875,0.2352489680051803,1.0820130109786987,284.9554443359375,284.95001220703125,300.1119079589844,288.993896484375,298.0581359863281,298.2818298339844,284.954345703125,1.0,0.6666852235794067,0.3683790862560272,0.3683790862560272,1.0,1.0,-3.458113193511963,0.9494462013244628,2.5086669921875,0.1683582365512848,0.9021269083023072,0.9021269083023072,0.0,221.5854339599609,229.0,49027.69140625,0.0,3666.135009765625,1.0,280.0577697753906,283.2638244628906,292.03106689453125,295.1789855957031,293.1499938964844,293.1499938964844,279.75,35943.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989741444587708,1.0,0.0,0.0,3.6582350730896,3.658259153366089,8.92969239885133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8916015625,0.0,1541.9288330078125,1895.4371337890625,0.0,4291.3466796875,0.9070707559585572,1.0,0.0,3.0,1.0,0.0
12238200,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.831388533115387,0.4405611157417297,0.4003651142120361,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9291943311691284,0.613810658454895,0.5839617252349854,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9460822343826294,0.6451454162597656,0.4520269334316253,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7903401851654053,0.3766113519668579,0.3611791729927063,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.678192138671875,0.2352489680051803,1.0820130109786987,284.9554443359375,284.95001220703125,300.1119079589844,288.993896484375,298.0581359863281,298.2818298339844,284.954345703125,1.0,0.6666852235794067,0.3683790862560272,0.3683790862560272,1.0,1.0,-3.458113193511963,0.9494462013244628,2.5086669921875,0.1683582365512848,0.9021269083023072,0.9021269083023072,0.0,221.5854339599609,229.0,49027.69140625,0.0,3666.135009765625,1.0,280.0577697753906,283.2638244628906,292.03106689453125,295.1789855957031,293.1499938964844,293.1499938964844,279.75,35943.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989741444587708,1.0,0.0,0.0,3.6582350730896,3.658259153366089,8.92969239885133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.8916015625,0.0,1541.9288330078125,1895.4371337890625,0.0,4291.3466796875,0.9070707559585572,1.0,0.0,3.0,1.0,0.0
12238260,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8262987732887268,0.4381107687950134,0.3985494971275329,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9224826097488404,0.6112255454063416,0.5819824934005737,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.942373275756836,0.6478712558746338,0.45420703291893,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7858903408050537,0.3757400214672088,0.3607283234596252,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.6741920113563538,0.2345317006111145,1.0803940296173096,284.7716979980469,284.95001220703125,300.09478759765625,288.98638916015625,298.0421447753906,298.2682800292969,284.7703857421875,1.0,0.6682619452476501,0.3678779900074005,0.3678779900074005,1.0,1.0,-3.453690767288208,0.9464855194091796,2.5072052478790283,0.1664697229862213,0.8982175588607788,0.8982175588607788,0.0,225.8300018310547,232.0,50104.5390625,0.0,3680.423828125,1.0,279.7581787109375,283.03924560546875,292.0691833496094,295.2894287109375,293.1499938964844,293.1499938964844,280.04998779296875,36151.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653218507766724,3.653242588043213,8.905218464860809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.96044921875,0.0,1537.88916015625,1895.4371337890625,0.0,4300.0,0.9060847759246826,1.0,0.0,3.0,1.0,0.0
12238320,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8262987732887268,0.4381107687950134,0.3985494971275329,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9224826097488404,0.6112255454063416,0.5819824934005737,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.942373275756836,0.6478712558746338,0.45420703291893,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7858903408050537,0.3757400214672088,0.3607283234596252,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.6741920113563538,0.2345317006111145,1.0803940296173096,284.7716979980469,284.95001220703125,300.09478759765625,288.98638916015625,298.0421447753906,298.2682800292969,284.7703857421875,1.0,0.6682619452476501,0.3678779900074005,0.3678779900074005,1.0,1.0,-3.453690767288208,0.9464855194091796,2.5072052478790283,0.1664697229862213,0.8982175588607788,0.8982175588607788,0.0,225.8300018310547,232.0,50104.5390625,0.0,3680.423828125,1.0,279.7581787109375,283.03924560546875,292.0691833496094,295.2894287109375,293.1499938964844,293.1499938964844,280.04998779296875,36151.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653218507766724,3.653242588043213,8.905218464860809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.96044921875,0.0,1537.88916015625,1895.4371337890625,0.0,4300.0,0.9060847759246826,1.0,0.0,3.0,1.0,0.0
12238380,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.823753833770752,0.4373436272144317,0.3975894749164581,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9190979599952698,0.6102650165557861,0.5808292031288147,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9406872391700744,0.6500691175460815,0.4554836750030517,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7836301326751709,0.3755237460136413,0.3604011535644531,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6720983982086182,0.2342590242624282,1.078973412513733,284.8993225097656,284.95001220703125,300.0851745605469,288.9824523925781,298.03741455078125,298.2664489746094,284.9042053222656,1.0,0.6689504384994507,0.367597371339798,0.367597371339798,1.0,1.0,-3.4505739212036133,0.9446289539337158,2.5059447288513184,0.1651985496282577,0.8990321159362793,0.8990321159362793,0.0,227.9231719970703,232.0,49031.40234375,0.0,3685.190673828125,1.0,280.010986328125,283.20709228515625,291.9881591796875,295.065673828125,293.1499938964844,293.1499938964844,280.04998779296875,36090.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999594688415528,1.0,0.0,0.0,3.651023149490357,3.6510472297668457,8.894518828128639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.833984375,0.0,1534.988037109375,1895.4371337890625,0.0,4299.65869140625,0.9056004881858826,1.0,0.0,3.0,1.0,0.0
12238440,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8227030038833618,0.4371696710586548,0.3973410725593567,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9176262021064758,0.6099592447280884,0.5804284811019897,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.940565288066864,0.6522464752197266,0.4569129645824432,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7827430367469788,0.3756583333015442,0.3604585230350494,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.671239972114563,0.2342666089534759,1.0787988901138306,284.93084716796875,284.95001220703125,300.0775756835937,288.9794921875,298.036865234375,298.26922607421875,284.9319152832031,1.0,0.6696222424507141,0.3673768639564514,0.3673768639564514,1.0,1.0,-3.451365232467652,0.9442181587219238,2.5071470737457275,0.1645245403051376,0.8992705345153809,0.8992705345153809,0.0,229.0016021728516,235.0,48923.296875,0.0,3693.4833984375,1.0,280.0422058105469,283.24224853515625,291.9716186523437,295.0684814453125,293.1499938964844,293.1499938964844,280.3500061035156,36048.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982283711433412,1.0,0.0,0.0,3.6507203578948975,3.6507444381713854,8.89304430984339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.01904296875,0.0,1534.3302001953125,1895.4371337890625,0.0,4285.04638671875,0.905481457710266,1.0,0.0,3.0,1.0,0.0
12238500,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8218826055526733,0.4372543096542358,0.397269457578659,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9164474010467528,0.6099350452423096,0.5802338123321533,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9408875107765198,0.6550272703170776,0.4587053060531616,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7821226716041565,0.3760423362255096,0.3607097268104553,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6706369519233704,0.2344573140144348,1.079293966293335,285.066650390625,284.95001220703125,300.0689392089844,288.97625732421875,298.03814697265625,298.2748718261719,285.0733642578125,1.0,0.6705179214477539,0.367126315832138,0.367126315832138,1.0,1.0,-3.454092502593994,0.9443402290344238,2.5097522735595703,0.1639594882726669,0.9013718962669371,0.9013718962669371,0.0,230.0368194580078,235.0,47919.37109375,0.0,3706.250244140625,1.0,280.298828125,283.4168395996094,291.9249267578125,294.8972473144531,293.1499938964844,293.1499938964844,280.3500061035156,35942.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990797758102417,1.0,0.0,0.0,3.652013063430786,3.6520371437072754,8.899342560653167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.328125,0.0,1534.9769287109375,1895.4371337890625,0.0,4221.85205078125,0.9057344198226928,1.0,0.0,3.0,1.0,0.0
12238560,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8215879797935486,0.4375666379928589,0.3975209295749664,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.915934920310974,0.6101958751678467,0.5804179906845093,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9418607354164124,0.6580496430397034,0.4607714414596557,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7820298075675964,0.3766442835330963,0.3612270057201385,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6705384850502014,0.2348358035087585,1.0807652473449707,285.1132507324219,284.95001220703125,300.0602722167969,288.97320556640625,298.041259765625,298.28277587890625,285.11456298828125,1.0,0.6716240644454956,0.3669445514678955,0.3669445514678955,1.0,1.0,-3.459488868713379,0.94551819562912,2.5139708518981934,0.1638671159744262,0.9029662609100342,0.9029662609100342,0.0,230.82095336914065,238.0,47838.1484375,0.0,3724.084228515625,1.0,280.3419189453125,283.46661376953125,291.9346618652344,294.94268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872897267341614,1.0,0.0,0.0,3.6555140018463135,3.6555380821228014,8.916413776205445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.14111328125,0.0,1538.2275390625,1895.4371337890625,0.0,4191.759765625,0.9064282774925232,1.0,0.0,3.0,1.0,0.0
12238620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.819282054901123,0.436522513628006,0.3971640467643738,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9129086136817932,0.6091605424880981,0.5800403356552124,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9415820240974426,0.6622438430786133,0.4641463756561279,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7803521752357483,0.3768904209136963,0.3618711829185486,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6691221594810486,0.2350083589553833,1.0829753875732422,284.9544372558594,284.95001220703125,300.0429077148437,288.96759033203125,298.03533935546875,298.2821044921875,284.9533996582031,1.0,0.673862636089325,0.3665810227394104,0.3665810227394104,1.0,1.0,-3.466111660003662,0.9465376734733582,2.519573926925659,0.1635501086711883,0.9017190337181092,0.9017190337181092,0.0,233.61851501464844,241.0,49029.5546875,0.0,3756.883544921875,1.0,280.0577697753906,283.26446533203125,292.00555419921875,295.14971923828125,293.1499938964844,293.1499938964844,279.75,35964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987337589263916,1.0,0.0,0.0,3.6575264930725098,3.657550573348999,8.92623347681365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39111328125,0.0,1541.2930908203125,1895.4371337890625,0.0,4289.31640625,0.906928539276123,1.0,0.0,3.0,1.0,0.0
12238680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.819282054901123,0.436522513628006,0.3971640467643738,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9129086136817932,0.6091605424880981,0.5800403356552124,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9415820240974426,0.6622438430786133,0.4641463756561279,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7803521752357483,0.3768904209136963,0.3618711829185486,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6691221594810486,0.2350083589553833,1.0829753875732422,284.9544372558594,284.95001220703125,300.0429077148437,288.96759033203125,298.03533935546875,298.2821044921875,284.9533996582031,1.0,0.673862636089325,0.3665810227394104,0.3665810227394104,1.0,1.0,-3.466111660003662,0.9465376734733582,2.519573926925659,0.1635501086711883,0.9017190337181092,0.9017190337181092,0.0,233.61851501464844,241.0,49029.5546875,0.0,3756.883544921875,1.0,280.0577697753906,283.26446533203125,292.00555419921875,295.14971923828125,293.1499938964844,293.1499938964844,279.75,35964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987337589263916,1.0,0.0,0.0,3.6575264930725098,3.657550573348999,8.92623347681365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39111328125,0.0,1541.2930908203125,1895.4371337890625,0.0,4289.31640625,0.906928539276123,1.0,0.0,3.0,1.0,0.0
12238740,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8146185278892517,0.4341611266136169,0.3954439461231231,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9071922302246094,0.606608510017395,0.5781152844429016,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.9383845329284668,0.6650158762931824,0.4663737714290619,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.77644944190979,0.3760738670825958,0.361488789319992,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6656751036643982,0.2343695610761642,1.081756353378296,284.7724304199219,284.95001220703125,300.0254821777344,288.9627685546875,298.0202331542969,298.2693176269531,284.7711181640625,1.0,0.6754769682884216,0.3662174642086029,0.3662174642086029,1.0,1.0,-3.4624903202056885,0.9442553520202636,2.518234968185425,0.1621631830930709,0.897831380367279,0.897831380367279,0.0,237.76744079589844,244.0,50119.640625,0.0,3772.501220703125,1.0,279.7582092285156,283.041259765625,292.0483703613281,295.267822265625,293.1499938964844,293.1499938964844,280.04998779296875,36163.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652077436447144,3.652101516723633,8.899656336325279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.40478515625,0.0,1536.7017822265625,1895.4371337890625,0.0,4300.0,0.905838668346405,1.0,0.0,3.0,1.0,0.0
12238800,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8146185278892517,0.4341611266136169,0.3954439461231231,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9071922302246094,0.606608510017395,0.5781152844429016,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.9383845329284668,0.6650158762931824,0.4663737714290619,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.77644944190979,0.3760738670825958,0.361488789319992,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6656751036643982,0.2343695610761642,1.081756353378296,284.7724304199219,284.95001220703125,300.0254821777344,288.9627685546875,298.0202331542969,298.2693176269531,284.7711181640625,1.0,0.6754769682884216,0.3662174642086029,0.3662174642086029,1.0,1.0,-3.4624903202056885,0.9442553520202636,2.518234968185425,0.1621631830930709,0.897831380367279,0.897831380367279,0.0,237.76744079589844,244.0,50119.640625,0.0,3772.501220703125,1.0,279.7582092285156,283.041259765625,292.0483703613281,295.267822265625,293.1499938964844,293.1499938964844,280.04998779296875,36163.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652077436447144,3.652101516723633,8.899656336325279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.40478515625,0.0,1536.7017822265625,1895.4371337890625,0.0,4300.0,0.905838668346405,1.0,0.0,3.0,1.0,0.0
