time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8111637830734253,0.4332478642463684,0.3942719101905823,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9030581712722778,0.6052994728088379,0.5765358805656433,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9368125200271606,0.669426441192627,0.4691014289855957,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7735868096351624,0.3759936988353729,0.3612300753593445,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6630322933197021,0.2341396808624267,1.0803581476211548,284.9322814941406,284.95001220703125,300.00799560546875,288.9587707519531,298.01531982421875,298.27069091796875,284.9333801269531,1.0,0.67686527967453,0.3657351732254028,0.3657351732254028,1.0,1.0,-3.46045470237732,0.9421479105949402,2.5183067321777344,0.1603042185306549,0.8989086151123047,0.8989086151123047,0.0,240.94876098632807,247.0,48944.2421875,0.0,3786.308837890625,1.0,280.04217529296875,283.2447509765625,291.95294189453125,295.0503234863281,293.1499938964844,293.1499938964844,280.3500061035156,36053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986223578453064,1.0,0.0,0.0,3.649381399154663,3.649405479431152,8.886522095963301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.3330078125,0.0,1532.87890625,1895.4371337890625,0.0,4288.37548828125,0.9051862955093384,1.0,0.0,3.0,1.0,0.0
12238920,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8111637830734253,0.4332478642463684,0.3942719101905823,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9030581712722778,0.6052994728088379,0.5765358805656433,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9368125200271606,0.669426441192627,0.4691014289855957,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7735868096351624,0.3759936988353729,0.3612300753593445,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6630322933197021,0.2341396808624267,1.0803581476211548,284.9322814941406,284.95001220703125,300.00799560546875,288.9587707519531,298.01531982421875,298.27069091796875,284.9333801269531,1.0,0.67686527967453,0.3657351732254028,0.3657351732254028,1.0,1.0,-3.46045470237732,0.9421479105949402,2.5183067321777344,0.1603042185306549,0.8989086151123047,0.8989086151123047,0.0,240.94876098632807,247.0,48944.2421875,0.0,3786.308837890625,1.0,280.04217529296875,283.2447509765625,291.95294189453125,295.0503234863281,293.1499938964844,293.1499938964844,280.3500061035156,36053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986223578453064,1.0,0.0,0.0,3.649381399154663,3.649405479431152,8.886522095963301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.3330078125,0.0,1532.87890625,1895.4371337890625,0.0,4288.37548828125,0.9051862955093384,1.0,0.0,3.0,1.0,0.0
12238980,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8100749850273132,0.4336452782154083,0.3944588601589203,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9016004800796508,0.6054602265357971,0.5764622092247009,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9381361603736876,0.6752594113349915,0.4729825854301452,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7729367017745972,0.376956969499588,0.3619837164878845,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6624208688735962,0.2347220182418823,1.082411766052246,285.1149597167969,284.95001220703125,299.990478515625,288.95562744140625,298.019775390625,298.2844543457031,285.1163024902344,1.0,0.6788739562034607,0.3652529120445251,0.3652529120445251,1.0,1.0,-3.468625545501709,0.9433087706565856,2.5253167152404785,0.1594830006361007,0.9026305675506592,0.9026305675506592,0.0,242.8073883056641,250.0,47863.0546875,0.0,3817.544677734375,1.0,280.3417663574219,283.4692077636719,291.917724609375,294.9263610839844,293.1499938964844,293.1499938964844,280.04998779296875,35856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877750873565674,1.0,0.0,0.0,3.6541244983673096,3.65414834022522,8.909635766940482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.60791015625,0.0,1536.6884765625,1895.4371337890625,0.0,4195.9326171875,0.9061187505722046,1.0,0.0,3.0,1.0,0.0
12239040,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8100749850273132,0.4336452782154083,0.3944588601589203,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9016004800796508,0.6054602265357971,0.5764622092247009,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9381361603736876,0.6752594113349915,0.4729825854301452,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7729367017745972,0.376956969499588,0.3619837164878845,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6624208688735962,0.2347220182418823,1.082411766052246,285.1149597167969,284.95001220703125,299.990478515625,288.95562744140625,298.019775390625,298.2844543457031,285.1163024902344,1.0,0.6788739562034607,0.3652529120445251,0.3652529120445251,1.0,1.0,-3.468625545501709,0.9433087706565856,2.5253167152404785,0.1594830006361007,0.9026305675506592,0.9026305675506592,0.0,242.8073883056641,250.0,47863.0546875,0.0,3817.544677734375,1.0,280.3417663574219,283.4692077636719,291.917724609375,294.9263610839844,293.1499938964844,293.1499938964844,280.04998779296875,35856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877750873565674,1.0,0.0,0.0,3.6541244983673096,3.65414834022522,8.909635766940482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.60791015625,0.0,1536.6884765625,1895.4371337890625,0.0,4195.9326171875,0.9061187505722046,1.0,0.0,3.0,1.0,0.0
12239100,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8094509840011597,0.4333837628364563,0.3945659697055816,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.900825560092926,0.6051768064498901,0.5765232443809509,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9386679530143738,0.6776261925697327,0.4749179482460022,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.772604763507843,0.3772444725036621,0.3624676764011383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6621686816215515,0.2349374145269394,1.0840407609939575,284.9974670410156,284.95001220703125,299.981689453125,288.9544372558594,298.0185852050781,298.2867126464844,284.9914855957031,1.0,0.6800584197044373,0.3650117516517639,0.3650117516517639,1.0,1.0,-3.4737038612365723,0.9441988468170166,2.529505014419556,0.1592955738306045,0.901819348335266,0.901819348335266,0.0,243.9018402099609,250.0,48910.32421875,0.0,3836.64990234375,1.0,280.0985107421875,283.31268310546875,291.9872131347656,295.1506042480469,293.1499938964844,293.1499938964844,280.04998779296875,35908.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947407841682434,1.0,0.0,0.0,3.656064987182617,3.6560890674591056,8.919101901483373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.05517578125,0.0,1539.2388916015625,1895.4371337890625,0.0,4255.47998046875,0.9065383076667786,1.0,0.0,3.0,1.0,0.0
12239160,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8077835440635681,0.4326062798500061,0.3941058218479156,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8989971280097961,0.604352593421936,0.5760157704353333,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9379391670227052,0.6794257760047913,0.4763497114181518,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7713890075683594,0.3771674036979675,0.3625986278057098,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6611499190330505,0.2348951399326324,1.0846450328826904,284.95672607421875,284.95001220703125,299.972900390625,288.9534606933594,298.0134582519531,298.2835998535156,284.9557189941406,1.0,0.6810990571975708,0.3647816181182861,0.3647816181182861,1.0,1.0,-3.475153684616089,0.9439528584480286,2.531200885772705,0.1587954759597778,0.9014196395874025,0.9014196395874025,0.0,245.64356994628903,253.0,49059.42578125,0.0,3850.592529296875,1.0,280.0576477050781,283.26739501953125,291.9913330078125,295.1361999511719,293.1499938964844,293.1499938964844,279.75,35963.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991638660430908,1.0,0.0,0.0,3.656169891357422,3.656193971633911,8.91961349225312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.06689453125,0.0,1539.7724609375,1895.4371337890625,0.0,4292.9482421875,0.9066247344017028,1.0,0.0,3.0,1.0,0.0
12239220,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8030714392662048,0.4302535951137543,0.3923932313919067,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8939786553382874,0.6017381548881531,0.5740305185317993,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.934956431388855,0.6821377873420715,0.4785389304161072,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7677714228630066,0.3763085007667541,0.3621784150600433,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.6579944491386414,0.2342490255832672,1.0834054946899414,284.7752380371094,284.95001220703125,299.955322265625,288.9523010253906,297.99786376953125,298.2705078125,284.77398681640625,1.0,0.6826883554458618,0.3643213212490082,0.3643213212490082,1.0,1.0,-3.471352815628052,0.9413175582885742,2.530035257339477,0.1570795029401779,0.8975744247436523,0.8975744247436523,0.0,249.81719970703125,256.0,50153.03515625,0.0,3865.861572265625,1.0,279.7581787109375,283.0445251464844,292.0389099121094,295.25909423828125,293.1499938964844,293.1499938964844,280.04998779296875,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650807857513428,3.650831937789917,8.893469498616469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.01318359375,0.0,1535.27001953125,1895.4371337890625,0.0,4300.0,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12239280,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8030714392662048,0.4302535951137543,0.3923932313919067,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8939786553382874,0.6017381548881531,0.5740305185317993,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.934956431388855,0.6821377873420715,0.4785389304161072,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7677714228630066,0.3763085007667541,0.3621784150600433,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.6579944491386414,0.2342490255832672,1.0834054946899414,284.7752380371094,284.95001220703125,299.955322265625,288.9523010253906,297.99786376953125,298.2705078125,284.77398681640625,1.0,0.6826883554458618,0.3643213212490082,0.3643213212490082,1.0,1.0,-3.471352815628052,0.9413175582885742,2.530035257339477,0.1570795029401779,0.8975744247436523,0.8975744247436523,0.0,249.81719970703125,256.0,50153.03515625,0.0,3865.861572265625,1.0,279.7581787109375,283.0445251464844,292.0389099121094,295.25909423828125,293.1499938964844,293.1499938964844,280.04998779296875,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650807857513428,3.650831937789917,8.893469498616469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.01318359375,0.0,1535.27001953125,1895.4371337890625,0.0,4300.0,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12239340,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7996224761009216,0.4293332695960998,0.3912205100059509,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8901727199554443,0.6003585457801819,0.5723894834518433,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.933530569076538,0.6865171790122986,0.4812402129173279,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7651128768920898,0.3761841654777527,0.3618797361850738,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6555666923522949,0.2340094000101089,1.0819697380065918,284.93524169921875,284.95001220703125,299.937744140625,288.95220947265625,297.992919921875,298.2717590332031,284.93634033203125,1.0,0.6840457916259766,0.3638610243797302,0.3638610243797302,1.0,1.0,-3.4691174030303955,0.9391992092132568,2.5299181938171387,0.1552435606718063,0.8986918330192566,0.8986918330192566,0.0,253.0119171142578,259.0,48979.140625,0.0,3879.233154296875,1.0,280.04217529296875,283.2480163574219,291.9466552734375,295.0453491210937,293.1499938964844,293.1499938964844,280.3500061035156,36049.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987228512763976,1.0,0.0,0.0,3.648237943649292,3.648262023925781,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.7109375,0.0,1531.58154296875,1895.4371337890625,0.0,4289.224609375,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
12239400,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7996224761009216,0.4293332695960998,0.3912205100059509,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8901727199554443,0.6003585457801819,0.5723894834518433,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.933530569076538,0.6865171790122986,0.4812402129173279,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7651128768920898,0.3761841654777527,0.3618797361850738,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6555666923522949,0.2340094000101089,1.0819697380065918,284.93524169921875,284.95001220703125,299.937744140625,288.95220947265625,297.992919921875,298.2717590332031,284.93634033203125,1.0,0.6840457916259766,0.3638610243797302,0.3638610243797302,1.0,1.0,-3.4691174030303955,0.9391992092132568,2.5299181938171387,0.1552435606718063,0.8986918330192566,0.8986918330192566,0.0,253.0119171142578,259.0,48979.140625,0.0,3879.233154296875,1.0,280.04217529296875,283.2480163574219,291.9466552734375,295.0453491210937,293.1499938964844,293.1499938964844,280.3500061035156,36049.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987228512763976,1.0,0.0,0.0,3.648237943649292,3.648262023925781,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.7109375,0.0,1531.58154296875,1895.4371337890625,0.0,4289.224609375,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
12239460,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.798541784286499,0.4297029376029968,0.391388863325119,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8887574076652527,0.6004262566566467,0.572236180305481,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9348137974739076,0.692244291305542,0.4850656688213348,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7644964456558228,0.3770917356014251,0.3625861704349518,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.6550103425979614,0.2345806211233139,1.083983302116394,285.1180114746094,284.95001220703125,299.920166015625,288.9532775878906,297.9972839355469,298.2849426269531,285.1193542480469,1.0,0.686012327671051,0.3635171353816986,0.3635171353816986,1.0,1.0,-3.4769983291625977,0.9406636953353882,2.536334753036499,0.1547897607088089,0.90245521068573,0.90245521068573,0.0,254.8954467773437,262.0,47898.921875,0.0,3910.16845703125,1.0,280.3417663574219,283.4723815917969,291.9149169921875,294.9246826171875,293.1499938964844,293.1499938964844,280.04998779296875,35852.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877849817276,1.0,0.0,0.0,3.653135538101196,3.6531596183776855,8.904814308152709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.90478515625,0.0,1535.555419921875,1895.4371337890625,0.0,4196.017578125,0.905894696712494,1.0,0.0,3.0,1.0,0.0
12239520,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.798541784286499,0.4297029376029968,0.391388863325119,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8887574076652527,0.6004262566566467,0.572236180305481,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9348137974739076,0.692244291305542,0.4850656688213348,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7644964456558228,0.3770917356014251,0.3625861704349518,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.6550103425979614,0.2345806211233139,1.083983302116394,285.1180114746094,284.95001220703125,299.920166015625,288.9532775878906,297.9972839355469,298.2849426269531,285.1193542480469,1.0,0.686012327671051,0.3635171353816986,0.3635171353816986,1.0,1.0,-3.4769983291625977,0.9406636953353882,2.536334753036499,0.1547897607088089,0.90245521068573,0.90245521068573,0.0,254.8954467773437,262.0,47898.921875,0.0,3910.16845703125,1.0,280.3417663574219,283.4723815917969,291.9149169921875,294.9246826171875,293.1499938964844,293.1499938964844,280.04998779296875,35852.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877849817276,1.0,0.0,0.0,3.653135538101196,3.6531596183776855,8.904814308152709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.90478515625,0.0,1535.555419921875,1895.4371337890625,0.0,4196.017578125,0.905894696712494,1.0,0.0,3.0,1.0,0.0
12239580,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7975415587425232,0.4292174577713012,0.3913963139057159,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8875928521156311,0.599869966506958,0.5721474289894104,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9351987838745116,0.6950012445449829,0.4873685240745544,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7639251351356506,0.3773292303085327,0.3631020486354828,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6545801162719727,0.2347872853279113,1.0858532190322876,284.98150634765625,284.95001220703125,299.9089050292969,288.9545593261719,297.9945068359375,298.2857666015625,284.9779357910156,1.0,0.6874691843986511,0.3632970452308655,0.3632970452308655,1.0,1.0,-3.482549905776977,0.9417588114738464,2.5407910346984863,0.1547364145517349,0.9014865756034852,0.9014865756034852,0.0,256.45263671875,262.0,49020.94140625,0.0,3933.386474609375,1.0,280.0790710449219,283.2945251464844,291.9934997558594,295.15252685546875,293.1499938964844,293.1499938964844,280.04998779296875,35927.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996366798877716,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914809654925193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.72900390625,0.0,1538.40380859375,1895.4371337890625,0.0,4269.2861328125,0.9063635468482972,1.0,0.0,3.0,1.0,0.0
12239640,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7962896227836609,0.4286400079727173,0.391012966632843,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8862646818161011,0.5992278456687927,0.5717030763626099,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9345946311950684,0.6962124705314636,0.488309234380722,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7630414366722107,0.3772345185279846,0.3631412386894226,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6538503766059875,0.2347382158041,1.08616042137146,284.9601745605469,284.95001220703125,299.9025573730469,288.9555053710937,297.9905700683594,298.2830810546875,284.9591369628906,1.0,0.6881797313690186,0.363173246383667,0.363173246383667,1.0,1.0,-3.483106851577759,0.941553831100464,2.541553020477295,0.1544482558965683,0.9012914299964904,0.9012914299964904,0.0,257.7618713378906,265.0,49096.99609375,0.0,3942.575927734375,1.0,280.05780029296875,283.270751953125,291.99249267578125,295.1385803222656,293.1499938964844,293.1499938964844,279.75,35959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990144968032836,1.0,0.0,0.0,3.6553523540496826,3.655376434326172,8.915624789551657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9345703125,0.0,1538.824462890625,1895.4371337890625,0.0,4291.68701171875,0.9064385294914246,1.0,0.0,3.0,1.0,0.0
12239700,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7942762970924377,0.4275661110877991,0.3903084695339203,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8841333985328674,0.5980241298675537,0.570862889289856,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9334376454353333,0.697577953338623,0.4894709289073944,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7615617513656616,0.3768793642520904,0.3630334734916687,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.6525954604148865,0.2344992756843567,1.0859907865524292,284.8246765136719,284.95001220703125,299.893798828125,288.95709228515625,297.9833374023437,298.2770690917969,284.8180847167969,1.0,0.6890472769737244,0.3630013167858124,0.3630013167858124,1.0,1.0,-3.48231840133667,0.9407699704170228,2.541548490524292,0.1538886278867721,0.899134635925293,0.899134635925293,0.0,259.7313842773437,265.0,50109.1171875,0.0,3952.294677734375,1.0,279.80108642578125,283.09674072265625,292.0386047363281,295.3017272949219,293.1499938964844,293.1499938964844,279.75,36066.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653896570205689,3.6539206504821777,8.908524478101754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.20068359375,0.0,1538.0037841796875,1895.4371337890625,0.0,4300.0,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
12239760,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.79178786277771,0.4262686371803283,0.3892864286899566,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8815273642539978,0.5965441465377808,0.5696471333503723,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9317227602005004,0.6986942291259766,0.4903455972671509,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7596678733825684,0.3763035535812378,0.3626565635204315,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6509488224983215,0.234073519706726,1.084850192070007,284.7784118652344,284.95001220703125,299.885009765625,288.9590148925781,297.9735717773437,298.26788330078125,284.7771301269531,1.0,0.6897047758102417,0.3627567887306213,0.3627567887306213,1.0,1.0,-3.4788577556610107,0.938923716545105,2.539934158325196,0.1528508067131042,0.8974880576133728,0.8974880576133728,0.0,261.947265625,268.0,50190.71484375,0.0,3956.72216796875,1.0,279.7580871582031,283.0474853515625,292.0437316894531,295.2653503417969,293.1499938964844,293.1499938964844,280.04998779296875,36156.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650167465209961,3.65019154548645,8.890350500223576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.22021484375,0.0,1534.5223388671875,1895.4371337890625,0.0,4300.0,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12239820,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7885053753852844,0.4253124296665191,0.3880854249000549,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8779428601264954,0.5951156616210938,0.5679637789726257,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9303395748138428,0.7028804421424866,0.4929023683071136,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7571735978126526,0.3761034607887268,0.3622874021530151,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6487036347389221,0.2338135689496994,1.0833265781402588,284.938232421875,284.95001220703125,299.86749267578125,288.9638366699219,297.9679870605469,298.2682189941406,284.9393310546875,1.0,0.6909970641136169,0.3622677326202392,0.3622677326202392,1.0,1.0,-3.476172924041748,0.936570405960083,2.539602518081665,0.1508979797363281,0.8986427783966064,0.8986427783966064,0.0,265.1454162597656,271.0,49014.9140625,0.0,3968.95361328125,1.0,280.0421447753906,283.250732421875,291.9561462402344,295.0555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36045.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983066320419312,1.0,0.0,0.0,3.6477673053741455,3.6477913856506334,8.878662924871605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.8212890625,0.0,1531.024169921875,1895.4371337890625,0.0,4285.7080078125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12239880,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7885053753852844,0.4253124296665191,0.3880854249000549,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8779428601264954,0.5951156616210938,0.5679637789726257,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9303395748138428,0.7028804421424866,0.4929023683071136,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7571735978126526,0.3761034607887268,0.3622874021530151,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6487036347389221,0.2338135689496994,1.0833265781402588,284.938232421875,284.95001220703125,299.86749267578125,288.9638366699219,297.9679870605469,298.2682189941406,284.9393310546875,1.0,0.6909970641136169,0.3622677326202392,0.3622677326202392,1.0,1.0,-3.476172924041748,0.936570405960083,2.539602518081665,0.1508979797363281,0.8986427783966064,0.8986427783966064,0.0,265.1454162597656,271.0,49014.9140625,0.0,3968.95361328125,1.0,280.0421447753906,283.250732421875,291.9561462402344,295.0555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36045.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983066320419312,1.0,0.0,0.0,3.6477673053741455,3.6477913856506334,8.878662924871605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.8212890625,0.0,1531.024169921875,1895.4371337890625,0.0,4285.7080078125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12239940,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7874872088432312,0.4256554245948791,0.3882269859313965,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8765920996665955,0.5950924754142761,0.5677334070205688,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9315859079360962,0.7085262537002563,0.4966497719287872,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7565911412239075,0.376948207616806,0.3629312813282013,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6482018232345581,0.2343685925006866,1.0852643251419067,285.1214599609375,284.95001220703125,299.8500061035156,288.9700622558594,297.972900390625,298.2825012207031,285.1228332519531,1.0,0.6928989887237549,0.3617786765098572,0.3617786765098572,1.0,1.0,-3.483668804168701,0.9374618530273438,2.5462069511413574,0.1499779969453811,0.9024549722671508,0.9024549722671508,0.0,267.0269775390625,274.0,47939.51953125,0.0,3999.156494140625,1.0,280.3417663574219,283.4752502441406,291.9302062988281,294.9410095214844,293.1499938964844,293.1499938964844,280.04998779296875,35847.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870722889900208,1.0,0.0,0.0,3.6528499126434326,3.652873992919922,8.903422212824808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.2646484375,0.0,1535.1995849609375,1895.4371337890625,0.0,4189.88916015625,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
12240000,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7874872088432312,0.4256554245948791,0.3882269859313965,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8765920996665955,0.5950924754142761,0.5677334070205688,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9315859079360962,0.7085262537002563,0.4966497719287872,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7565911412239075,0.376948207616806,0.3629312813282013,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6482018232345581,0.2343685925006866,1.0852643251419067,285.1214599609375,284.95001220703125,299.8500061035156,288.9700622558594,297.972900390625,298.2825012207031,285.1228332519531,1.0,0.6928989887237549,0.3617786765098572,0.3617786765098572,1.0,1.0,-3.483668804168701,0.9374618530273438,2.5462069511413574,0.1499779969453811,0.9024549722671508,0.9024549722671508,0.0,267.0269775390625,274.0,47939.51953125,0.0,3999.156494140625,1.0,280.3417663574219,283.4752502441406,291.9302062988281,294.9410095214844,293.1499938964844,293.1499938964844,280.04998779296875,35847.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870722889900208,1.0,0.0,0.0,3.6528499126434326,3.652873992919922,8.903422212824808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.2646484375,0.0,1535.1995849609375,1895.4371337890625,0.0,4189.88916015625,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
12240060,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7853835821151733,0.4245874881744385,0.3878421187400818,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8742585778236389,0.5938330888748169,0.567131757736206,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.931437075138092,0.7124118804931641,0.4998415112495422,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7552554607391357,0.3770389854907989,0.3634356558322906,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6471653580665588,0.234513908624649,1.0873836278915403,284.9640808105469,284.95001220703125,299.8326721191406,288.97705078125,297.9661560058594,298.28057861328125,284.96307373046875,1.0,0.6950072646141052,0.3614237308502197,0.3614237308502197,1.0,1.0,-3.4894912242889404,0.9382014274597168,2.551289796829224,0.1495629549026489,0.9013469219207764,0.9013469219207764,0.0,269.8822326660156,277.0,49142.91015625,0.0,4030.977294921875,1.0,280.05780029296875,283.2738342285156,292.0132751464844,295.1609802246094,293.1499938964844,293.1499938964844,279.75,35953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981508851051332,1.0,0.0,0.0,3.655274152755737,3.6552982330322266,8.915243370211101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.30126953125,0.0,1538.695068359375,1895.4371337890625,0.0,4284.39111328125,0.906417191028595,1.0,0.0,3.0,1.0,0.0
12240120,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7853835821151733,0.4245874881744385,0.3878421187400818,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8742585778236389,0.5938330888748169,0.567131757736206,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.931437075138092,0.7124118804931641,0.4998415112495422,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7552554607391357,0.3770389854907989,0.3634356558322906,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6471653580665588,0.234513908624649,1.0873836278915403,284.9640808105469,284.95001220703125,299.8326721191406,288.97705078125,297.9661560058594,298.28057861328125,284.96307373046875,1.0,0.6950072646141052,0.3614237308502197,0.3614237308502197,1.0,1.0,-3.4894912242889404,0.9382014274597168,2.551289796829224,0.1495629549026489,0.9013469219207764,0.9013469219207764,0.0,269.8822326660156,277.0,49142.91015625,0.0,4030.977294921875,1.0,280.05780029296875,283.2738342285156,292.0132751464844,295.1609802246094,293.1499938964844,293.1499938964844,279.75,35953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981508851051332,1.0,0.0,0.0,3.655274152755737,3.6552982330322266,8.915243370211101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.30126953125,0.0,1538.695068359375,1895.4371337890625,0.0,4284.39111328125,0.906417191028595,1.0,0.0,3.0,1.0,0.0
12240180,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7811549305915833,0.4222161769866943,0.3861141800880432,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8698590993881226,0.5911564826965332,0.5650646090507507,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9287537932395936,0.7147836089134216,0.5018044710159302,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7521352171897888,0.376058429479599,0.3629034459590912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6445105075836182,0.2338377982378006,1.0860189199447632,284.7823181152344,284.95001220703125,299.8155212402344,288.984130859375,297.9481811523437,298.2636413574219,284.7810363769531,1.0,0.6964826583862305,0.3610687553882599,0.3610687553882599,1.0,1.0,-3.485015869140625,0.9356764554977416,2.5493392944335938,0.1481170952320099,0.8975944519042969,0.8975944519042969,0.0,274.0489501953125,280.0,50236.58984375,0.0,4044.35693359375,1.0,279.7581787109375,283.05047607421875,292.0647888183594,295.2892761230469,293.1499938964844,293.1499938964844,280.04998779296875,36150.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503095626831055,3.6503336429595934,8.891042853065301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.064453125,0.0,1534.6357421875,1895.4371337890625,0.0,4300.0,0.905434250831604,1.0,0.0,3.0,1.0,0.0
12240240,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7811549305915833,0.4222161769866943,0.3861141800880432,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8698590993881226,0.5911564826965332,0.5650646090507507,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9287537932395936,0.7147836089134216,0.5018044710159302,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7521352171897888,0.376058429479599,0.3629034459590912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6445105075836182,0.2338377982378006,1.0860189199447632,284.7823181152344,284.95001220703125,299.8155212402344,288.984130859375,297.9481811523437,298.2636413574219,284.7810363769531,1.0,0.6964826583862305,0.3610687553882599,0.3610687553882599,1.0,1.0,-3.485015869140625,0.9356764554977416,2.5493392944335938,0.1481170952320099,0.8975944519042969,0.8975944519042969,0.0,274.0489501953125,280.0,50236.58984375,0.0,4044.35693359375,1.0,279.7581787109375,283.05047607421875,292.0647888183594,295.2892761230469,293.1499938964844,293.1499938964844,280.04998779296875,36150.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503095626831055,3.6503336429595934,8.891042853065301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.064453125,0.0,1534.6357421875,1895.4371337890625,0.0,4300.0,0.905434250831604,1.0,0.0,3.0,1.0,0.0
12240300,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7791442275047302,0.4214780628681183,0.3852316439151764,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8677496910095215,0.5901834964752197,0.5639500617980957,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.92755526304245,0.7165457010269165,0.5027884840965271,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7506071925163269,0.3757547438144684,0.3625215590000152,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6431599855422974,0.2335740625858307,1.084720492362976,284.90057373046875,284.95001220703125,299.8070373535156,288.9877319335937,297.943359375,298.2607727050781,284.9065856933594,1.0,0.6970382332801819,0.3608912825584411,0.3608912825584411,1.0,1.0,-3.481769561767578,0.9341001510620116,2.5476694107055664,0.1471649706363678,0.8984001278877258,0.8984001278877258,0.0,275.9608764648437,280.0,49199.8046875,0.0,4047.44873046875,1.0,280.0013427734375,283.2075500488281,291.99615478515625,295.07476806640625,293.1499938964844,293.1499938964844,280.04998779296875,36096.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64827299118042,3.64829683303833,8.881124244908278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.20947265625,0.0,1531.9703369140625,1895.4371337890625,0.0,4300.0,0.9049936532974244,1.0,0.0,3.0,1.0,0.0
12240360,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7780735492706299,0.4212478399276733,0.3849051594734192,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8665319681167603,0.5897168517112732,0.5633804798126221,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9274861216545104,0.7188940048217773,0.504300057888031,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7498176693916321,0.3758105039596557,0.362488716840744,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6424451470375061,0.2335686534643173,1.0844504833221436,284.9422912597656,284.95001220703125,299.798583984375,288.9913330078125,297.94317626953125,298.2641296386719,284.943359375,1.0,0.6977335214614868,0.3607135117053985,0.3607135117053985,1.0,1.0,-3.482138156890869,0.9336742758750916,2.548463821411133,0.1465424299240112,0.8988029956817627,0.8988029956817627,0.0,277.23291015625,283.0,49062.44921875,0.0,4055.96630859375,1.0,280.04229736328125,283.25372314453125,291.98065185546875,295.0820617675781,293.1499938964844,293.1499938964844,280.3500061035156,36039.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997694730758667,1.0,0.0,0.0,3.648131847381592,3.648155927658081,8.88043757640844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.59521484375,0.0,1531.3834228515625,1895.4371337890625,0.0,4280.53369140625,0.9048970341682434,1.0,0.0,3.0,1.0,0.0
12240420,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771295309066772,0.4215735495090484,0.3850333392620086,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8652734756469727,0.5896567106246948,0.5631236433982849,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9287217259407043,0.7244805693626404,0.5080053806304932,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7492785453796387,0.376608669757843,0.3630894422531128,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.6420003175735474,0.2341162413358688,1.086356520652771,285.1254577636719,284.95001220703125,299.78173828125,288.9985656738281,297.9491882324219,298.2791748046875,285.1268310546875,1.0,0.6995947957038879,0.3603579699993133,0.3603579699993133,1.0,1.0,-3.489445447921753,0.9349066615104676,2.5545387268066406,0.1459807306528091,0.9026671051979064,0.9026671051979064,0.0,279.1116943359375,286.0,47989.61328125,0.0,4085.89453125,1.0,280.3417663574219,283.47802734375,291.9580383300781,294.97149658203125,293.1499938964844,293.1499938964844,280.04998779296875,35841.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863485097885132,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.906255857255019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.7509765625,0.0,1535.80322265625,1895.4371337890625,0.0,4183.65869140625,0.9059533476829528,1.0,0.0,3.0,1.0,0.0
12240480,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771295309066772,0.4215735495090484,0.3850333392620086,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8652734756469727,0.5896567106246948,0.5631236433982849,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9287217259407043,0.7244805693626404,0.5080053806304932,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7492785453796387,0.376608669757843,0.3630894422531128,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.6420003175735474,0.2341162413358688,1.086356520652771,285.1254577636719,284.95001220703125,299.78173828125,288.9985656738281,297.9491882324219,298.2791748046875,285.1268310546875,1.0,0.6995947957038879,0.3603579699993133,0.3603579699993133,1.0,1.0,-3.489445447921753,0.9349066615104676,2.5545387268066406,0.1459807306528091,0.9026671051979064,0.9026671051979064,0.0,279.1116943359375,286.0,47989.61328125,0.0,4085.89453125,1.0,280.3417663574219,283.47802734375,291.9580383300781,294.97149658203125,293.1499938964844,293.1499938964844,280.04998779296875,35841.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863485097885132,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.906255857255019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.7509765625,0.0,1535.80322265625,1895.4371337890625,0.0,4183.65869140625,0.9059533476829528,1.0,0.0,3.0,1.0,0.0
12240540,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7751614451408386,0.4204999506473541,0.3846409618854522,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.863092303276062,0.5883620381355286,0.5624805092811584,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9286069273948668,0.7282580733299255,0.5111324787139893,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7480400800704956,0.3766529560089111,0.3635508418083191,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6410647034645081,0.2342532575130462,1.0884435176849363,284.9679870605469,284.95001220703125,299.7649841308594,289.005859375,297.94207763671875,298.2764892578125,284.96697998046875,1.0,0.7016593217849731,0.3600024282932281,0.3600024282932281,1.0,1.0,-3.4950404167175293,0.9355775117874146,2.5594630241394043,0.145524263381958,0.9016117453575134,0.9016117453575134,0.0,281.9711608886719,289.0,49193.44921875,0.0,4117.34375,1.0,280.0577697753906,283.27642822265625,292.0421447753906,295.19317626953125,293.1499938964844,293.1499938964844,279.75,35947.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974601864814758,1.0,0.0,0.0,3.656083583831787,3.656107664108277,8.919192282519361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.25537109375,0.0,1539.552734375,1895.4371337890625,0.0,4278.548828125,0.9065940380096436,1.0,0.0,3.0,1.0,0.0
12240600,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7751614451408386,0.4204999506473541,0.3846409618854522,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.863092303276062,0.5883620381355286,0.5624805092811584,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9286069273948668,0.7282580733299255,0.5111324787139893,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7480400800704956,0.3766529560089111,0.3635508418083191,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6410647034645081,0.2342532575130462,1.0884435176849363,284.9679870605469,284.95001220703125,299.7649841308594,289.005859375,297.94207763671875,298.2764892578125,284.96697998046875,1.0,0.7016593217849731,0.3600024282932281,0.3600024282932281,1.0,1.0,-3.4950404167175293,0.9355775117874146,2.5594630241394043,0.145524263381958,0.9016117453575134,0.9016117453575134,0.0,281.9711608886719,289.0,49193.44921875,0.0,4117.34375,1.0,280.0577697753906,283.27642822265625,292.0421447753906,295.19317626953125,293.1499938964844,293.1499938964844,279.75,35947.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974601864814758,1.0,0.0,0.0,3.656083583831787,3.656107664108277,8.919192282519361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.25537109375,0.0,1539.552734375,1895.4371337890625,0.0,4278.548828125,0.9065940380096436,1.0,0.0,3.0,1.0,0.0
12240660,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.771190881729126,0.418126493692398,0.382910817861557,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8590018153190613,0.585677444934845,0.5604056715965271,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9260616302490234,0.7304890155792236,0.5130019783973694,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.745131254196167,0.3756246268749237,0.3629742562770843,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.6386123299598694,0.2335670441389084,1.0870368480682373,284.78619384765625,284.95001220703125,299.748291015625,289.0131225585937,297.9239807128906,298.2594909667969,284.784912109375,1.0,0.7030928730964661,0.3595522046089172,0.3595522046089172,1.0,1.0,-3.4903368949890137,0.9326975345611572,2.5576393604278564,0.1437557190656662,0.8979103565216064,0.8979103565216064,0.0,286.13446044921875,292.0,50288.2421875,0.0,4130.03271484375,1.0,279.7582397460937,283.052978515625,292.091064453125,295.31951904296875,293.1499938964844,293.1499938964844,280.04998779296875,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513495445251465,3.651373624801636,8.896109306988365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4765625,0.0,1535.74658203125,1895.4371337890625,0.0,4300.0,0.9056625366210938,1.0,0.0,3.0,1.0,0.0
