time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.771190881729126,0.418126493692398,0.382910817861557,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8590018153190613,0.585677444934845,0.5604056715965271,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9260616302490234,0.7304890155792236,0.5130019783973694,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.745131254196167,0.3756246268749237,0.3629742562770843,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.6386123299598694,0.2335670441389084,1.0870368480682373,284.78619384765625,284.95001220703125,299.748291015625,289.0131225585937,297.9239807128906,298.2594909667969,284.784912109375,1.0,0.7030928730964661,0.3595522046089172,0.3595522046089172,1.0,1.0,-3.4903368949890137,0.9326975345611572,2.5576393604278564,0.1437557190656662,0.8979103565216064,0.8979103565216064,0.0,286.13446044921875,292.0,50288.2421875,0.0,4130.03271484375,1.0,279.7582397460937,283.052978515625,292.091064453125,295.31951904296875,293.1499938964844,293.1499938964844,280.04998779296875,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513495445251465,3.651373624801636,8.896109306988365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4765625,0.0,1535.74658203125,1895.4371337890625,0.0,4300.0,0.9056625366210938,1.0,0.0,3.0,1.0,0.0
12240780,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7687861323356628,0.417269617319107,0.3818311393260956,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8564648628234863,0.5844681262969971,0.5589774250984192,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9248126149177552,0.7332029938697815,0.5145460963249207,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7433130741119385,0.3752976655960083,0.3625101447105407,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.637008547782898,0.2332802414894104,1.0854675769805908,284.9311828613281,284.95001220703125,299.7362670898437,289.018310546875,297.9188842773437,298.2579345703125,284.9339294433594,1.0,0.703906774520874,0.3592280745506286,0.3592280745506286,1.0,1.0,-3.486720561981201,0.9305561184883118,2.556164503097534,0.1422396749258041,0.8990083336830139,0.8990083336830139,0.0,288.651123046875,292.0,49155.078125,0.0,4135.7080078125,1.0,280.0282287597656,283.23974609375,292.0092163085937,295.103271484375,293.1499938964844,293.1499938964844,280.04998779296875,36055.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982377886772156,1.0,0.0,0.0,3.649447679519653,3.649471759796143,8.886844398148241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.6640625,0.0,1532.9698486328125,1895.4371337890625,0.0,4285.1259765625,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12240840,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7682990431785583,0.4171446561813354,0.3816942274570465,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8558990359306335,0.5842127203941345,0.5587034821510315,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9248703122138976,0.7344942092895508,0.515417754650116,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7429590225219727,0.3753299713134765,0.3625162541866302,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6366919875144958,0.2332883328199386,1.0854278802871704,284.9457702636719,284.95001220703125,299.7315673828125,289.0203552246094,297.9187927246094,298.2598571777344,284.9468688964844,1.0,0.7043039798736572,0.3591020107269287,0.3591020107269287,1.0,1.0,-3.487231492996216,0.9303306937217712,2.556900978088379,0.1418432742357254,0.8991641998291016,0.8991641998291016,0.0,289.3140869140625,295.0,49113.12109375,0.0,4140.9814453125,1.0,280.04217529296875,283.2557678222656,292.0077514648437,295.1122436523437,293.1499938964844,293.1499938964844,280.3500061035156,36033.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997241735458374,1.0,0.0,0.0,3.649391412734986,3.6494154930114746,8.886570412869332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.748046875,0.0,1532.74169921875,1895.4371337890625,0.0,4276.69921875,0.9051747918128968,1.0,0.0,3.0,1.0,0.0
12240900,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7676402926445007,0.4171862304210663,0.3815930187702179,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8550990223884583,0.5840369462966919,0.5583853125572205,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9252116680145264,0.7371209263801575,0.5170927047729492,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7425177097320557,0.3755984902381897,0.3626630902290344,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.63631272315979,0.2334646433591842,1.0858774185180664,285.0818176269531,284.95001220703125,299.72320556640625,289.02392578125,297.9207763671875,298.2660827636719,285.0884704589844,1.0,0.7051135301589966,0.3588769137859344,0.3588769137859344,1.0,1.0,-3.489453315734864,0.9303425550460817,2.559110641479492,0.1412546187639236,0.9013697504997252,0.9013697504997252,0.0,290.37701416015625,295.0,48111.2265625,0.0,4153.06982421875,1.0,280.2987976074219,283.4301452636719,291.968994140625,294.9492492675781,293.1499938964844,293.1499938964844,280.3500061035156,35925.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895102977752686,1.0,0.0,0.0,3.65102219581604,3.65104603767395,8.894513712220942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7216796875,0.0,1533.7457275390625,1895.4371337890625,0.0,4210.8271484375,0.9055013656616212,1.0,0.0,3.0,1.0,0.0
12240960,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7674139142036438,0.417448878288269,0.3818033635616302,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.854714572429657,0.5841178894042969,0.55841463804245,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9260625243186952,0.7399907112121582,0.5190573930740356,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7424470782279968,0.3760820031166076,0.3630729913711548,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.6362860202789307,0.2338258624076843,1.0872901678085327,285.12890625,284.95001220703125,299.71484375,289.0274963378906,297.9247741699219,298.2748107910156,285.1302490234375,1.0,0.7061231136322021,0.358736515045166,0.358736515045166,1.0,1.0,-3.494292736053467,0.9314274787902832,2.562865257263184,0.1411629021167755,0.9030734896659852,0.9030734896659852,0.0,291.1988220214844,298.0,48037.33984375,0.0,4170.52099609375,1.0,280.3418884277344,283.4800720214844,291.9862060546875,295.00274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35836.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857662916183472,1.0,0.0,0.0,3.654886245727539,3.654910326004028,8.913351052797225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4541015625,0.0,1537.3856201171875,1895.4371337890625,0.0,4178.6416015625,0.90627521276474,1.0,0.0,3.0,1.0,0.0
12241020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7655758261680603,0.416366845369339,0.381401389837265,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8526841402053833,0.5828042030334473,0.557750403881073,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.925960659980774,0.7436341643333435,0.522101879119873,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.741292417049408,0.3760856389999389,0.3634958267211914,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6354324221611023,0.2339530140161514,1.089337706565857,284.9712219238281,284.95001220703125,299.697998046875,289.0345764160156,297.917724609375,298.2720031738281,284.9701843261719,1.0,0.7081435918807983,0.3584557473659515,0.3584557473659515,1.0,1.0,-3.4996578693389893,0.9322503209114076,2.5674073696136475,0.1408625841140747,0.9020587801933287,0.9020587801933287,0.0,294.0610656738281,301.0,49242.30859375,0.0,4201.55810546875,1.0,280.0577697753906,283.2781677246094,292.0706787109375,295.2250366210937,293.1499938964844,293.1499938964844,279.75,35942.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968500137329102,1.0,0.0,0.0,3.657726764678955,3.657750844955444,8.927210615183867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.064453125,0.0,1541.3487548828125,1895.4371337890625,0.0,4273.38134765625,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
12241080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7655758261680603,0.416366845369339,0.381401389837265,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8526841402053833,0.5828042030334473,0.557750403881073,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.925960659980774,0.7436341643333435,0.522101879119873,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.741292417049408,0.3760856389999389,0.3634958267211914,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6354324221611023,0.2339530140161514,1.089337706565857,284.9712219238281,284.95001220703125,299.697998046875,289.0345764160156,297.917724609375,298.2720031738281,284.9701843261719,1.0,0.7081435918807983,0.3584557473659515,0.3584557473659515,1.0,1.0,-3.4996578693389893,0.9322503209114076,2.5674073696136475,0.1408625841140747,0.9020587801933287,0.9020587801933287,0.0,294.0610656738281,301.0,49242.30859375,0.0,4201.55810546875,1.0,280.0577697753906,283.2781677246094,292.0706787109375,295.2250366210937,293.1499938964844,293.1499938964844,279.75,35942.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968500137329102,1.0,0.0,0.0,3.657726764678955,3.657750844955444,8.927210615183867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.064453125,0.0,1541.3487548828125,1895.4371337890625,0.0,4273.38134765625,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
12241140,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7618545293807983,0.4139903485774994,0.3796681463718414,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8488755822181702,0.580112636089325,0.5556669235229492,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9235259294509888,0.7457035779953003,0.5238631367683411,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7385665774345398,0.3750229179859161,0.3628857731819153,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.633143961429596,0.2332563549280166,1.0878866910934448,284.78924560546875,284.95001220703125,299.6810302734375,289.0415344238281,297.8998413085937,298.2548522949219,284.7879333496094,1.0,0.7095345854759216,0.3581749498844147,0.3581749498844147,1.0,1.0,-3.494716167449951,0.9298154711723328,2.5649006366729736,0.139545664191246,0.8983969688415527,0.8983969688415527,0.0,298.2210388183594,289.0,50337.73046875,0.0,4213.5107421875,1.0,279.7581787109375,283.05450439453125,292.11700439453125,295.34942626953125,293.1499938964844,293.1499938964844,280.04998779296875,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653191804885864,3.6532158851623535,8.905088861865806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.3955078125,0.0,1537.75927734375,1895.4371337890625,0.0,4300.0,0.9060708284378052,1.0,0.0,3.0,1.0,0.0
12241200,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7618545293807983,0.4139903485774994,0.3796681463718414,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8488755822181702,0.580112636089325,0.5556669235229492,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9235259294509888,0.7457035779953003,0.5238631367683411,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7385665774345398,0.3750229179859161,0.3628857731819153,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.633143961429596,0.2332563549280166,1.0878866910934448,284.78924560546875,284.95001220703125,299.6810302734375,289.0415344238281,297.8998413085937,298.2548522949219,284.7879333496094,1.0,0.7095345854759216,0.3581749498844147,0.3581749498844147,1.0,1.0,-3.494716167449951,0.9298154711723328,2.5649006366729736,0.139545664191246,0.8983969688415527,0.8983969688415527,0.0,298.2210388183594,289.0,50337.73046875,0.0,4213.5107421875,1.0,279.7581787109375,283.05450439453125,292.11700439453125,295.34942626953125,293.1499938964844,293.1499938964844,280.04998779296875,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653191804885864,3.6532158851623535,8.905088861865806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.3955078125,0.0,1537.75927734375,1895.4371337890625,0.0,4300.0,0.9060708284378052,1.0,0.0,3.0,1.0,0.0
12241260,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.762976884841919,0.4130139052867889,0.3781904876232147,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8501806855201721,0.5786437392234802,0.553684413433075,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.927994430065155,0.7495943307876587,0.5259852409362793,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7400095462799072,0.3747115135192871,0.362130731344223,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6342710852622986,0.2329825758934021,1.084963321685791,284.94683837890625,284.95001220703125,299.6639099121094,289.0483093261719,297.8946838378906,298.2553100585937,284.94781494140625,1.0,0.7065963745117188,0.3577860891819,0.3577860891819,1.0,1.0,-3.4886722564697266,0.9267204999923706,2.5619516372680664,0.1375723630189895,0.8996549844741821,0.8996549844741821,0.0,294.3089294433594,277.0,49134.5859375,0.0,4174.48681640625,1.0,280.0422058105469,283.2555847167969,292.0338439941406,295.1403503417969,293.1499938964844,293.1499938964844,280.3500061035156,36030.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967861771583556,1.0,0.0,0.0,3.651376485824585,3.651400566101074,8.896240615285933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6376953125,0.0,1534.92578125,1895.4371337890625,0.0,4272.8408203125,0.905616044998169,1.0,0.0,3.0,1.0,0.0
12241320,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.762976884841919,0.4130139052867889,0.3781904876232147,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8501806855201721,0.5786437392234802,0.553684413433075,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.927994430065155,0.7495943307876587,0.5259852409362793,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7400095462799072,0.3747115135192871,0.362130731344223,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6342710852622986,0.2329825758934021,1.084963321685791,284.94683837890625,284.95001220703125,299.6639099121094,289.0483093261719,297.8946838378906,298.2553100585937,284.94781494140625,1.0,0.7065963745117188,0.3577860891819,0.3577860891819,1.0,1.0,-3.4886722564697266,0.9267204999923706,2.5619516372680664,0.1375723630189895,0.8996549844741821,0.8996549844741821,0.0,294.3089294433594,277.0,49134.5859375,0.0,4174.48681640625,1.0,280.0422058105469,283.2555847167969,292.0338439941406,295.1403503417969,293.1499938964844,293.1499938964844,280.3500061035156,36030.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967861771583556,1.0,0.0,0.0,3.651376485824585,3.651400566101074,8.896240615285933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6376953125,0.0,1534.92578125,1895.4371337890625,0.0,4272.8408203125,0.905616044998169,1.0,0.0,3.0,1.0,0.0
12241380,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7684006690979004,0.4133749008178711,0.3779346644878387,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8559026122093201,0.5785776972770691,0.5529890656471252,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.93817937374115,0.7550340890884399,0.5292625427246094,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7452195882797241,0.3754943907260895,0.3622795939445495,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.6386980414390564,0.2335794866085052,1.085006833076477,285.1268920898437,284.95001220703125,299.6465759277344,289.0549011230469,297.9007263183594,298.2707214355469,285.1281433105469,1.0,0.7024533152580261,0.3573972284793854,0.3573972284793854,1.0,1.0,-3.491692066192627,0.9264782667160034,2.565213680267334,0.1364396661520004,0.9035189747810364,0.9035189747810364,0.0,285.2030639648437,265.0,48021.44140625,0.0,4128.0546875,1.0,280.341796875,283.47735595703125,292.0123596191406,295.0290832519531,293.1499938964844,293.1499938964844,280.04998779296875,35837.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985057771205902,1.0,0.0,0.0,3.656862497329712,3.656886577606201,8.922993401938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.91064453125,0.0,1539.595703125,1895.4371337890625,0.0,4172.53076171875,0.9067174196243286,1.0,0.0,3.0,1.0,0.0
12241440,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7684006690979004,0.4133749008178711,0.3779346644878387,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8559026122093201,0.5785776972770691,0.5529890656471252,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.93817937374115,0.7550340890884399,0.5292625427246094,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7452195882797241,0.3754943907260895,0.3622795939445495,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.6386980414390564,0.2335794866085052,1.085006833076477,285.1268920898437,284.95001220703125,299.6465759277344,289.0549011230469,297.9007263183594,298.2707214355469,285.1281433105469,1.0,0.7024533152580261,0.3573972284793854,0.3573972284793854,1.0,1.0,-3.491692066192627,0.9264782667160034,2.565213680267334,0.1364396661520004,0.9035189747810364,0.9035189747810364,0.0,285.2030639648437,265.0,48021.44140625,0.0,4128.0546875,1.0,280.341796875,283.47735595703125,292.0123596191406,295.0290832519531,293.1499938964844,293.1499938964844,280.04998779296875,35837.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985057771205902,1.0,0.0,0.0,3.656862497329712,3.656886577606201,8.922993401938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.91064453125,0.0,1539.595703125,1895.4371337890625,0.0,4172.53076171875,0.9067174196243286,1.0,0.0,3.0,1.0,0.0
12241500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7716869711875916,0.4131383597850799,0.3778153359889984,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8594173789024353,0.5782049298286438,0.5527059435844421,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.943932831287384,0.7571337223052979,0.5308636426925659,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7484156489372253,0.3757107555866241,0.3624483346939087,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6414724588394165,0.2338228970766067,1.0855814218521118,285.0082397460937,284.95001220703125,299.6378173828125,289.0581359863281,297.8995666503906,298.2728576660156,285.002197265625,1.0,0.7001578211784363,0.357202798128128,0.357202798128128,1.0,1.0,-3.494034767150879,0.9266128540039062,2.5674219131469727,0.1360783874988556,0.902767539024353,0.902767539024353,0.0,280.02325439453125,265.0,49056.4296875,0.0,4103.2001953125,1.0,280.0984191894531,283.319580078125,292.0872802734375,295.2586364746094,293.1499938964844,293.1499938964844,280.04998779296875,35889.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917168021202089,1.0,0.0,0.0,3.65913462638855,3.659158706665039,8.934084689826705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.3837890625,0.0,1542.52880859375,1895.4371337890625,0.0,4229.708984375,0.907212257385254,1.0,0.0,3.0,1.0,0.0
12241560,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7744030356407166,0.4124120771884918,0.3771487176418304,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8624529242515564,0.5773428678512573,0.5518849492073059,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9489306807518004,0.758616030216217,0.531896710395813,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7512130737304688,0.3755747079849243,0.3622622191905975,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6439101696014404,0.2338203638792038,1.0851223468780518,284.9659729003906,284.95001220703125,299.62896728515625,289.061279296875,297.8938293457031,298.2687072753906,284.96484375,1.0,0.6975488662719727,0.357054203748703,0.357054203748703,1.0,1.0,-3.4927191734313965,0.925725519657135,2.5669937133789062,0.1355234086513519,0.9024145007133484,0.9024145007133484,0.0,275.14337158203125,253.0,49185.59375,0.0,4070.704345703125,1.0,280.0576171875,283.2728271484375,292.0961303710937,295.24835205078125,293.1499938964844,293.1499938964844,279.75,35946.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958699345588684,1.0,0.0,0.0,3.659548759460449,3.6595728397369385,8.936106610235584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.49072265625,0.0,1543.41943359375,1895.4371337890625,0.0,4265.07080078125,0.907368540763855,1.0,0.0,3.0,1.0,0.0
12241620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7793614268302917,0.410201758146286,0.3750399947166443,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8681637644767761,0.574771523475647,0.5493640303611755,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9582094550132751,0.7606308460235596,0.5332178473472595,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7564591765403748,0.3746293783187866,0.3612123131752014,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6484140753746033,0.2332852631807327,1.0817760229110718,284.78094482421875,284.95001220703125,299.611083984375,289.0674133300781,297.87628173828125,298.25262451171875,284.779541015625,1.0,0.6915094256401062,0.3567570149898529,0.3567570149898529,1.0,1.0,-3.483461380004883,0.9218835830688475,2.561577796936035,0.1337558180093765,0.8986216187477112,0.8986216187477112,0.0,265.3970031738281,241.0,50237.53125,0.0,3989.027099609375,1.0,279.7581787109375,283.0467834472656,292.1366882324219,295.365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36147.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547021865844727,3.654726266860962,8.912452926779224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.81201171875,0.0,1539.50927734375,1895.4371337890625,0.0,4300.0,0.9064141511917114,1.0,0.0,3.0,1.0,0.0
12241680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7793614268302917,0.410201758146286,0.3750399947166443,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8681637644767761,0.574771523475647,0.5493640303611755,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9582094550132751,0.7606308460235596,0.5332178473472595,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7564591765403748,0.3746293783187866,0.3612123131752014,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6484140753746033,0.2332852631807327,1.0817760229110718,284.78094482421875,284.95001220703125,299.611083984375,289.0674133300781,297.87628173828125,298.25262451171875,284.779541015625,1.0,0.6915094256401062,0.3567570149898529,0.3567570149898529,1.0,1.0,-3.483461380004883,0.9218835830688475,2.561577796936035,0.1337558180093765,0.8986216187477112,0.8986216187477112,0.0,265.3970031738281,241.0,50237.53125,0.0,3989.027099609375,1.0,279.7581787109375,283.0467834472656,292.1366882324219,295.365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36147.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547021865844727,3.654726266860962,8.912452926779224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.81201171875,0.0,1539.50927734375,1895.4371337890625,0.0,4300.0,0.9064141511917114,1.0,0.0,3.0,1.0,0.0
12241740,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7862579822540283,0.4093890190124511,0.373442530632019,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8758374452590942,0.5734277367591858,0.547215461730957,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9692337512969972,0.7645183801651001,0.5351176261901855,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7633354663848877,0.3744527101516723,0.3602977991104126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6542395353317261,0.2331939339637756,1.0783096551895142,284.9375915527344,284.95001220703125,299.5928649902344,289.0732727050781,297.8717346191406,298.2540283203125,284.9385986328125,1.0,0.6849743723869324,0.3564598262310028,0.3564598262310028,1.0,1.0,-3.475957155227661,0.918609857559204,2.557347297668457,0.13188037276268,0.8997472524642944,0.8997472524642944,0.0,254.1634826660156,229.0,49021.55859375,0.0,3903.3662109375,1.0,280.0422058105469,283.2472839355469,292.05377197265625,295.1533203125,293.1499938964844,293.1499938964844,280.3500061035156,36041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955767393112184,1.0,0.0,0.0,3.652444839477539,3.652468919754028,8.901446904019394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.21435546875,0.0,1536.20361328125,1895.4371337890625,0.0,4262.58251953125,0.9058629274368286,1.0,0.0,3.0,1.0,0.0
12241800,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7862579822540283,0.4093890190124511,0.373442530632019,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8758374452590942,0.5734277367591858,0.547215461730957,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9692337512969972,0.7645183801651001,0.5351176261901855,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7633354663848877,0.3744527101516723,0.3602977991104126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6542395353317261,0.2331939339637756,1.0783096551895142,284.9375915527344,284.95001220703125,299.5928649902344,289.0732727050781,297.8717346191406,298.2540283203125,284.9385986328125,1.0,0.6849743723869324,0.3564598262310028,0.3564598262310028,1.0,1.0,-3.475957155227661,0.918609857559204,2.557347297668457,0.13188037276268,0.8997472524642944,0.8997472524642944,0.0,254.1634826660156,229.0,49021.55859375,0.0,3903.3662109375,1.0,280.0422058105469,283.2472839355469,292.05377197265625,295.1533203125,293.1499938964844,293.1499938964844,280.3500061035156,36041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955767393112184,1.0,0.0,0.0,3.652444839477539,3.652468919754028,8.901446904019394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.21435546875,0.0,1536.20361328125,1895.4371337890625,0.0,4262.58251953125,0.9058629274368286,1.0,0.0,3.0,1.0,0.0
12241860,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7964392900466919,0.4098748862743377,0.373168021440506,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8869097828865051,0.5734613537788391,0.5464737415313721,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9825343489646912,0.7699575424194336,0.5382872819900513,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7732548713684082,0.3753476440906524,0.3604122102260589,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6628432273864746,0.2339457720518112,1.0783907175064087,285.1180419921875,284.95001220703125,299.5742492675781,289.07879638671875,297.8783874511719,298.2700500488281,285.1192932128906,1.0,0.6789028644561768,0.3562960624694824,0.3562960624694824,1.0,1.0,-3.478771924972534,0.9189866185188292,2.5597853660583496,0.1314152926206588,0.9034947752952576,0.9034947752952576,0.0,241.35633850097656,217.0,47908.16796875,0.0,3834.3759765625,1.0,280.341796875,283.46942138671875,292.0341186523437,295.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,35849.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834415912628174,1.0,0.0,0.0,3.657460451126098,3.657484531402588,8.925911743062898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5,0.0,1540.3570556640625,1895.4371337890625,0.0,4158.56689453125,0.9068599343299866,1.0,0.0,3.0,1.0,0.0
12241920,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7964392900466919,0.4098748862743377,0.373168021440506,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8869097828865051,0.5734613537788391,0.5464737415313721,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9825343489646912,0.7699575424194336,0.5382872819900513,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7732548713684082,0.3753476440906524,0.3604122102260589,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6628432273864746,0.2339457720518112,1.0783907175064087,285.1180419921875,284.95001220703125,299.5742492675781,289.07879638671875,297.8783874511719,298.2700500488281,285.1192932128906,1.0,0.6789028644561768,0.3562960624694824,0.3562960624694824,1.0,1.0,-3.478771924972534,0.9189866185188292,2.5597853660583496,0.1314152926206588,0.9034947752952576,0.9034947752952576,0.0,241.35633850097656,217.0,47908.16796875,0.0,3834.3759765625,1.0,280.341796875,283.46942138671875,292.0341186523437,295.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,35849.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834415912628174,1.0,0.0,0.0,3.657460451126098,3.657484531402588,8.925911743062898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5,0.0,1540.3570556640625,1895.4371337890625,0.0,4158.56689453125,0.9068599343299866,1.0,0.0,3.0,1.0,0.0
12241980,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8046666383743286,0.4092987775802612,0.3727123141288757,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8960495591163635,0.5726578235626221,0.5457497239112854,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.992106556892395,0.7729035019874573,0.5404816269874573,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7815720438957214,0.3755708634853363,0.360513299703598,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6702127456665039,0.234303206205368,1.0789856910705566,284.96661376953125,284.95001220703125,299.5590515136719,289.0829772949219,297.8741149902344,298.2700500488281,284.9644775390625,1.0,0.6741984486579895,0.3561650514602661,0.3561650514602661,1.0,1.0,-3.480841636657715,0.91922926902771,2.561612367630005,0.1312712728977203,0.9023690819740297,0.9023690819740297,0.0,231.61582946777344,217.0,49049.890625,0.0,3781.63134765625,1.0,280.0661315917969,283.2753295898437,292.12017822265625,295.2723693847656,293.1499938964844,293.1499938964844,280.04998779296875,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930388331413268,1.0,0.0,0.0,3.659571409225464,3.659595489501953,8.936217454902362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.93310546875,0.0,1543.433349609375,1895.4371337890625,0.0,4240.99072265625,0.9073657989501952,1.0,0.0,3.0,1.0,0.0
12242040,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8064308762550354,0.4090247750282287,0.3724113404750824,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8980696201324463,0.5723208785057068,0.5453813076019287,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9941131472587584,0.7734807133674622,0.5408349633216858,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7834286689758301,0.3755231201648712,0.3604112267494201,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6718644499778748,0.2343151420354843,1.0787471532821655,284.95751953125,284.95001220703125,299.5552062988281,289.083984375,297.8717956542969,298.2684326171875,284.95635986328125,1.0,0.6729565858840942,0.356132298707962,0.356132298707962,1.0,1.0,-3.480053424835205,0.9188793301582336,2.561174154281616,0.131101906299591,0.902278482913971,0.902278482913971,0.0,229.3874664306641,205.0,49070.7109375,0.0,3766.4375,1.0,280.0577697753906,283.2653503417969,292.1182861328125,295.2637939453125,293.1499938964844,293.1499938964844,279.75,35959.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941888451576232,1.0,0.0,0.0,3.659671068191528,3.6596951484680176,8.936704603001999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.85693359375,0.0,1543.6512451171875,1895.4371337890625,0.0,4250.78564453125,0.9074046611785888,1.0,0.0,3.0,1.0,0.0
12242100,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8106217384338379,0.4080781936645508,0.3715401589870453,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9030065536499025,0.5712056159973145,0.544316828250885,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9987702965736388,0.7745734453201294,0.5414699912071228,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7879688739776611,0.3751988410949707,0.3600403666496277,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.6758939623832703,0.234191745519638,1.0777150392532349,284.8203125,284.95001220703125,299.5455322265625,289.0864562988281,297.86395263671875,298.2616271972656,284.8135681152344,1.0,0.6697396636009216,0.356050431728363,0.356050431728363,1.0,1.0,-3.476813554763794,0.9176025986671448,2.559210777282715,0.1306059956550598,0.9000760912895203,0.9000760912895203,0.0,223.946029663086,205.0,50061.33203125,0.0,3726.120849609375,1.0,279.80096435546875,283.08984375,292.1551513671875,295.42340087890625,293.1499938964844,293.1499938964844,279.75,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658161878585816,3.6581859588623047,8.929334853746695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.6044921875,0.0,1542.7816162109375,1895.4371337890625,0.0,4300.0,0.907104790210724,1.0,0.0,3.0,1.0,0.0
12242160,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8133604526519775,0.4068910777568817,0.3703959286212921,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.906493067741394,0.5698151588439941,0.5429462790489197,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.9990000128746032,0.7757323384284973,0.5370324850082397,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.791167676448822,0.3746407032012939,0.3594437539577484,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6787227988243103,0.2338674813508987,1.0759047269821167,284.7697448730469,284.95001220703125,299.53570556640625,289.0888061523437,297.85479736328125,298.25360107421875,284.7679138183594,1.0,0.6659979224205017,0.3558992445468902,0.3558992445468902,1.0,1.0,-3.4655914306640625,0.9136044383049012,2.551987171173096,0.1293183714151382,0.8983317017555237,0.8983317017555237,0.0,219.5862579345703,193.0,50073.68359375,0.0,3672.7763671875,1.0,279.758056640625,283.0367736816406,292.1520080566406,295.3747863769531,293.1499938964844,293.1499938964844,280.04998779296875,36161.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.910556061891839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.3935546875,0.0,1539.185546875,1895.4371337890625,0.0,4300.0,0.9063363671302797,1.0,0.0,3.0,1.0,0.0
12242220,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8200161457061768,0.4060305953025818,0.3688835501670837,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9152676463127136,0.5684054493904114,0.5408761501312256,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7826651334762573,0.5212754011154175,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7986652851104736,0.374415785074234,0.3586183786392212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6853036880493164,0.2337871640920639,1.0730589628219604,284.9139099121094,284.95001220703125,299.5157165527344,289.0932312011719,297.85870361328125,298.2679443359375,284.9142761230469,1.0,0.6575363874435425,0.3555969297885895,0.3555969297885895,1.0,1.0,-3.4378933906555176,0.9039511680603028,2.533942222595215,0.1257041841745376,0.899063229560852,0.899063229560852,0.0,210.1480407714844,181.0,48682.328125,0.0,3550.350341796875,1.0,280.04217529296875,283.2270202636719,292.0668640136719,295.1500549316406,293.1499938964844,293.1499938964844,280.3500061035156,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938889145851136,1.0,0.0,0.0,3.651113986968994,3.6511380672454834,8.894962206795753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.365234375,0.0,1534.9246826171875,1895.4371337890625,0.0,4248.23291015625,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12242280,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8200161457061768,0.4060305953025818,0.3688835501670837,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9152676463127136,0.5684054493904114,0.5408761501312256,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7826651334762573,0.5212754011154175,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7986652851104736,0.374415785074234,0.3586183786392212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6853036880493164,0.2337871640920639,1.0730589628219604,284.9139099121094,284.95001220703125,299.5157165527344,289.0932312011719,297.85870361328125,298.2679443359375,284.9142761230469,1.0,0.6575363874435425,0.3555969297885895,0.3555969297885895,1.0,1.0,-3.4378933906555176,0.9039511680603028,2.533942222595215,0.1257041841745376,0.899063229560852,0.899063229560852,0.0,210.1480407714844,181.0,48682.328125,0.0,3550.350341796875,1.0,280.04217529296875,283.2270202636719,292.0668640136719,295.1500549316406,293.1499938964844,293.1499938964844,280.3500061035156,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938889145851136,1.0,0.0,0.0,3.651113986968994,3.6511380672454834,8.894962206795753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.365234375,0.0,1534.9246826171875,1895.4371337890625,0.0,4248.23291015625,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12242340,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8298265933990479,0.4064210057258606,0.368646889925003,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9286445379257202,0.5682985186576843,0.5401399731636047,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.7938940525054932,0.5014160871505737,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8093909025192261,0.375189334154129,0.3587543666362762,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6950119137763977,0.2345554530620575,1.0737520456314087,285.07958984375,284.95001220703125,299.4951477050781,289.0971984863281,297.8829650878906,298.3099670410156,285.0802001953125,1.0,0.6486563682556152,0.3552945852279663,0.3552945852279663,1.0,1.0,-3.4138309955596924,0.8954442143440247,2.5183868408203125,0.1224310323596,0.90220046043396,0.90220046043396,0.0,199.1014862060547,169.0,47359.2578125,0.0,3428.856201171875,1.0,280.3417663574219,283.4368591308594,292.0449523925781,295.0264892578125,293.1499938964844,293.1499938964844,280.04998779296875,35893.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980255961418152,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.03955078125,0.0,1537.43310546875,1895.4371337890625,0.0,4130.94775390625,0.9062348008155824,1.0,0.0,3.0,1.0,0.0
12242400,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8298265933990479,0.4064210057258606,0.368646889925003,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9286445379257202,0.5682985186576843,0.5401399731636047,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.7938940525054932,0.5014160871505737,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8093909025192261,0.375189334154129,0.3587543666362762,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6950119137763977,0.2345554530620575,1.0737520456314087,285.07958984375,284.95001220703125,299.4951477050781,289.0971984863281,297.8829650878906,298.3099670410156,285.0802001953125,1.0,0.6486563682556152,0.3552945852279663,0.3552945852279663,1.0,1.0,-3.4138309955596924,0.8954442143440247,2.5183868408203125,0.1224310323596,0.90220046043396,0.90220046043396,0.0,199.1014862060547,169.0,47359.2578125,0.0,3428.856201171875,1.0,280.3417663574219,283.4368591308594,292.0449523925781,295.0264892578125,293.1499938964844,293.1499938964844,280.04998779296875,35893.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980255961418152,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.03955078125,0.0,1537.43310546875,1895.4371337890625,0.0,4130.94775390625,0.9062348008155824,1.0,0.0,3.0,1.0,0.0
12242460,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8402450084686279,0.4055099189281463,0.3679025769233703,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9430217146873474,0.5670204162597656,0.5390003323554993,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8052080273628235,0.480819433927536,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.820304274559021,0.3752201795578003,0.3587062954902649,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7056522369384766,0.2350052148103714,1.0747848749160769,284.9033508300781,284.95001220703125,299.4739990234375,289.1006774902344,297.9002380371094,298.341552734375,284.901611328125,1.0,0.639413595199585,0.3555507659912109,0.3555507659912109,1.0,1.0,-3.387986660003662,0.8880102038383484,2.499976396560669,0.1207899078726768,0.9001551270484924,0.9001551270484924,0.0,188.0323638916016,172.0,48292.890625,0.0,3304.719970703125,1.0,280.05780029296875,283.21990966796875,292.1268615722656,295.2299499511719,293.1499938964844,293.1499938964844,279.75,36025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893907308578492,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.910789119909168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.2939453125,0.0,1538.219970703125,1895.4371337890625,0.0,4209.8017578125,0.906259298324585,1.0,0.0,3.0,1.0,0.0
12242520,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8402450084686279,0.4055099189281463,0.3679025769233703,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9430217146873474,0.5670204162597656,0.5390003323554993,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8052080273628235,0.480819433927536,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.820304274559021,0.3752201795578003,0.3587062954902649,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7056522369384766,0.2350052148103714,1.0747848749160769,284.9033508300781,284.95001220703125,299.4739990234375,289.1006774902344,297.9002380371094,298.341552734375,284.901611328125,1.0,0.639413595199585,0.3555507659912109,0.3555507659912109,1.0,1.0,-3.387986660003662,0.8880102038383484,2.499976396560669,0.1207899078726768,0.9001551270484924,0.9001551270484924,0.0,188.0323638916016,172.0,48292.890625,0.0,3304.719970703125,1.0,280.05780029296875,283.21990966796875,292.1268615722656,295.2299499511719,293.1499938964844,293.1499938964844,279.75,36025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893907308578492,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.910789119909168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.2939453125,0.0,1538.219970703125,1895.4371337890625,0.0,4209.8017578125,0.906259298324585,1.0,0.0,3.0,1.0,0.0
