time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8443517088890076,0.4034805297851562,0.3661074340343475,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.9487043023109436,0.5645121932029724,0.5367014408111572,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9990000128746032,0.8146743178367615,0.4711597263813019,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8248819708824158,0.3742663562297821,0.3578273952007293,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7103853225708008,0.2347594201564788,1.073560118675232,284.713134765625,284.95001220703125,299.45220947265625,289.1036682128906,297.9029235839844,298.3532409667969,284.7117004394531,1.0,0.6344324350357056,0.3558069467544555,0.3558069467544555,1.0,1.0,-3.36889910697937,0.8827629685401917,2.4861361980438232,0.1195505484938621,0.8954086303710938,0.8954086303710938,0.0,182.66485595703125,175.0,49256.5390625,0.0,3230.3388671875,1.0,279.7582397460937,282.9903259277344,292.14263916015625,295.3216247558594,293.1499938964844,293.1499938964844,280.04998779296875,36243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645920991897583,3.645944833755493,8.8696765487839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.38818359375,0.0,1530.4571533203125,1895.4371337890625,0.0,4300.0,0.9045163989067078,1.0,0.0,3.0,1.0,0.0
12242640,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8443517088890076,0.4034805297851562,0.3661074340343475,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.9487043023109436,0.5645121932029724,0.5367014408111572,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9990000128746032,0.8146743178367615,0.4711597263813019,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8248819708824158,0.3742663562297821,0.3578273952007293,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7103853225708008,0.2347594201564788,1.073560118675232,284.713134765625,284.95001220703125,299.45220947265625,289.1036682128906,297.9029235839844,298.3532409667969,284.7117004394531,1.0,0.6344324350357056,0.3558069467544555,0.3558069467544555,1.0,1.0,-3.36889910697937,0.8827629685401917,2.4861361980438232,0.1195505484938621,0.8954086303710938,0.8954086303710938,0.0,182.66485595703125,175.0,49256.5390625,0.0,3230.3388671875,1.0,279.7582397460937,282.9903259277344,292.14263916015625,295.3216247558594,293.1499938964844,293.1499938964844,280.04998779296875,36243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645920991897583,3.645944833755493,8.8696765487839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.38818359375,0.0,1530.4571533203125,1895.4371337890625,0.0,4300.0,0.9045163989067078,1.0,0.0,3.0,1.0,0.0
12242700,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8450623750686646,0.4029145538806915,0.3652737438678741,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.94968581199646,0.5636361837387085,0.5355602502822876,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.8192332983016968,0.4688455164432525,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8258029818534851,0.373996764421463,0.3573504984378814,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7113795280456543,0.2347217053174972,1.0726909637451172,284.8321838378906,284.95001220703125,299.4410705566406,289.10498046875,297.90533447265625,298.3603515625,284.83856201171875,1.0,0.6328893303871155,0.3559350371360779,0.3559350371360779,1.0,1.0,-3.362114429473877,0.8810074925422668,2.481106996536255,0.1192015707492828,0.8957620859146118,0.8957620859146118,0.0,181.293212890625,175.0,48217.54296875,0.0,3207.16552734375,1.0,280.0013427734375,283.1484375,292.0713195800781,295.0916442871094,293.1499938964844,293.1499938964844,280.04998779296875,36194.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929974675178528,1.0,0.0,0.0,3.6420185565948486,3.642042636871338,8.850699941831408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.9072265625,0.0,1525.756591796875,1895.4371337890625,0.0,4240.63818359375,0.9036638736724854,1.0,0.0,3.0,1.0,0.0
12242760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8460527658462524,0.4028177857398987,0.3649989366531372,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9508575797080994,0.5632476806640625,0.5349838733673096,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8241075873374939,0.4667747318744659,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8268774151802063,0.3740900754928589,0.3572643399238586,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7125070095062256,0.2349324375391006,1.0729975700378418,284.8749084472656,284.95001220703125,299.42974853515625,289.10614013671875,297.9113464355469,298.3724060058594,284.87603759765625,1.0,0.6319462060928345,0.3560329079627991,0.3560329079627991,1.0,1.0,-3.358858108520508,0.8802822232246399,2.4785759449005127,0.1190993562340736,0.8957269787788391,0.8957269787788391,0.0,180.1941680908203,193.0,48063.1953125,0.0,3193.549560546875,1.0,280.0422668457031,283.1951599121094,292.0662841796875,295.1041259765625,293.1499938964844,293.1499938964844,280.3500061035156,36137.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883064031600952,1.0,0.0,0.0,3.640051126480103,3.6400749683380127,8.841140015647397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.20703125,0.0,1523.15283203125,1895.4371337890625,0.0,4200.49755859375,0.9031583070755004,1.0,0.0,3.0,1.0,0.0
12242820,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8422684073448181,0.403351217508316,0.3653939366340637,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9454742074012756,0.5633330941200256,0.5349329113960266,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.8332938551902771,0.4739178717136383,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8235293626785278,0.3750040531158447,0.358028769493103,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7097745537757874,0.2359015941619873,1.077141284942627,285.0687255859375,284.95001220703125,299.4065856933594,289.1080322265625,297.92437744140625,298.3971862792969,285.0706787109375,1.0,0.636527955532074,0.356228619813919,0.356228619813919,1.0,1.0,-3.373730659484864,0.8856019973754883,2.488128662109375,0.120699256658554,0.8988897800445557,0.8988897800445557,0.0,184.12147521972656,211.0,47099.89453125,0.0,3249.695556640625,1.0,280.3416442871094,283.4286499023437,292.056640625,295.0118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748733639717102,1.0,0.0,0.0,3.6419286727905273,3.6419525146484375,8.85026224750618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9794921875,0.0,1523.6903076171875,1895.4371337890625,0.0,4084.0029296875,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12242880,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8422684073448181,0.403351217508316,0.3653939366340637,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9454742074012756,0.5633330941200256,0.5349329113960266,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.8332938551902771,0.4739178717136383,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8235293626785278,0.3750040531158447,0.358028769493103,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7097745537757874,0.2359015941619873,1.077141284942627,285.0687255859375,284.95001220703125,299.4065856933594,289.1080322265625,297.92437744140625,298.3971862792969,285.0706787109375,1.0,0.636527955532074,0.356228619813919,0.356228619813919,1.0,1.0,-3.373730659484864,0.8856019973754883,2.488128662109375,0.120699256658554,0.8988897800445557,0.8988897800445557,0.0,184.12147521972656,211.0,47099.89453125,0.0,3249.695556640625,1.0,280.3416442871094,283.4286499023437,292.056640625,295.0118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748733639717102,1.0,0.0,0.0,3.6419286727905273,3.6419525146484375,8.85026224750618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9794921875,0.0,1523.6903076171875,1895.4371337890625,0.0,4084.0029296875,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12242940,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8345519304275513,0.4043680727481842,0.3664864599704742,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.9344446659088136,0.564070463180542,0.5357808470726013,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9990000128746032,0.8405210971832275,0.4894675016403198,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8163666725158691,0.3765296638011932,0.3596254885196686,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.7034390568733215,0.2373124063014984,1.0844095945358276,285.2713928222656,284.95001220703125,299.38262939453125,289.1093139648437,297.9299011230469,298.4114074707031,285.27349853515625,1.0,0.645526647567749,0.3564243614673614,0.3564243614673614,1.0,1.0,-3.4054112434387207,0.8962284326553345,2.509182929992676,0.1241126134991645,0.9048312306404114,0.9048312306404114,0.0,192.86428833007807,229.0,46305.88671875,0.0,3372.971923828125,1.0,280.6417236328125,283.6672058105469,292.0679016113281,294.9671936035156,293.1499938964844,293.1499938964844,280.3500061035156,35679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639594554901124,1.0,0.0,0.0,3.6531925201416016,3.653216600418091,8.905092272470938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.27880859375,0.0,1534.3204345703125,1895.4371337890625,0.0,3987.801513671875,0.905793845653534,1.0,0.0,3.0,1.0,0.0
12243000,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8345519304275513,0.4043680727481842,0.3664864599704742,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.9344446659088136,0.564070463180542,0.5357808470726013,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9990000128746032,0.8405210971832275,0.4894675016403198,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8163666725158691,0.3765296638011932,0.3596254885196686,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.7034390568733215,0.2373124063014984,1.0844095945358276,285.2713928222656,284.95001220703125,299.38262939453125,289.1093139648437,297.9299011230469,298.4114074707031,285.27349853515625,1.0,0.645526647567749,0.3564243614673614,0.3564243614673614,1.0,1.0,-3.4054112434387207,0.8962284326553345,2.509182929992676,0.1241126134991645,0.9048312306404114,0.9048312306404114,0.0,192.86428833007807,229.0,46305.88671875,0.0,3372.971923828125,1.0,280.6417236328125,283.6672058105469,292.0679016113281,294.9671936035156,293.1499938964844,293.1499938964844,280.3500061035156,35679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639594554901124,1.0,0.0,0.0,3.6531925201416016,3.653216600418091,8.905092272470938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.27880859375,0.0,1534.3204345703125,1895.4371337890625,0.0,3987.801513671875,0.905793845653534,1.0,0.0,3.0,1.0,0.0
12243060,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8232213854789734,0.4037880003452301,0.3668649792671203,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.9184200763702391,0.563352644443512,0.5360313057899475,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.8433799743652344,0.5119895935058594,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8053762912750244,0.3770937025547027,0.3609415888786316,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6937622427940369,0.2380033135414123,1.0908644199371338,285.13055419921875,284.95001220703125,299.3578796386719,289.1099853515625,297.906982421875,298.3888854980469,285.1303100585937,1.0,0.6571145057678223,0.3559494316577911,0.3559494316577911,1.0,1.0,-3.442603588104248,0.9065841436386108,2.5360195636749268,0.1262594610452652,0.9060530066490172,0.9060530066490172,0.0,205.5961761474609,247.0,47793.19140625,0.0,3534.924072265625,1.0,280.3577575683594,283.4777526855469,292.1607666015625,295.219970703125,293.1499938964844,293.1499938964844,280.04998779296875,35743.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783446788787842,1.0,0.0,0.0,3.663330793380737,3.6633548736572266,8.954587542575609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.38818359375,0.0,1546.1248779296875,1895.4371337890625,0.0,4114.31787109375,0.9080808162689208,1.0,0.0,3.0,1.0,0.0
12243120,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8232213854789734,0.4037880003452301,0.3668649792671203,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.9184200763702391,0.563352644443512,0.5360313057899475,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.8433799743652344,0.5119895935058594,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8053762912750244,0.3770937025547027,0.3609415888786316,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6937622427940369,0.2380033135414123,1.0908644199371338,285.13055419921875,284.95001220703125,299.3578796386719,289.1099853515625,297.906982421875,298.3888854980469,285.1303100585937,1.0,0.6571145057678223,0.3559494316577911,0.3559494316577911,1.0,1.0,-3.442603588104248,0.9065841436386108,2.5360195636749268,0.1262594610452652,0.9060530066490172,0.9060530066490172,0.0,205.5961761474609,247.0,47793.19140625,0.0,3534.924072265625,1.0,280.3577575683594,283.4777526855469,292.1607666015625,295.219970703125,293.1499938964844,293.1499938964844,280.04998779296875,35743.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783446788787842,1.0,0.0,0.0,3.663330793380737,3.6633548736572266,8.954587542575609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.38818359375,0.0,1546.1248779296875,1895.4371337890625,0.0,4114.31787109375,0.9080808162689208,1.0,0.0,3.0,1.0,0.0
12243180,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8106088638305664,0.4020876586437225,0.3660641610622406,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.902262568473816,0.5614670515060425,0.5350357890129089,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.8421438336372375,0.536318302154541,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7928487658500671,0.3765934109687805,0.3611926138401031,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6828450560569763,0.2377121448516845,1.09293794631958,284.9704895019531,284.95001220703125,299.3353881835937,289.1100158691406,297.86895751953125,298.3451843261719,284.9694519042969,1.0,0.6681392192840576,0.3555315136909485,0.3555315136909485,1.0,1.0,-3.472505569458008,0.9147096276283264,2.557796001434326,0.1278343051671981,0.9049021005630492,0.9049021005630492,0.0,219.4629669189453,247.0,49186.390625,0.0,3689.031005859375,1.0,280.0625915527344,283.27178955078125,292.1820068359375,295.3556823730469,293.1499938964844,293.1499938964844,280.04998779296875,35889.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935486912727356,1.0,0.0,0.0,3.6672871112823486,3.667311191558838,8.973938747658394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.63916015625,0.0,1551.655029296875,1895.4371337890625,0.0,4245.3359375,0.909054160118103,1.0,0.0,3.0,1.0,0.0
12243240,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8087494969367981,0.401836633682251,0.3658998608589172,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9001312255859375,0.5611822009086609,0.5348366498947144,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.8418002128601074,0.5398213267326355,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7910656929016113,0.3764958381652832,0.3611747622489929,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6812744736671448,0.2376331388950348,1.092978596687317,284.967529296875,284.95001220703125,299.332275390625,289.1099853515625,297.8633728027344,298.3387145996094,284.9670715332031,1.0,0.6696624159812927,0.3554745316505432,0.3554745316505432,1.0,1.0,-3.476309299468994,0.9157293438911438,2.560580015182495,0.1280175894498825,0.9048928022384644,0.9048928022384644,0.0,221.48532104492188,250.0,49227.4609375,0.0,3710.348388671875,1.0,280.05810546875,283.2681579589844,292.1745910644531,295.34344482421875,293.1499938964844,293.1499938964844,279.75,35898.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994451940059662,1.0,0.0,0.0,3.66759181022644,3.667616128921509,8.97543088740349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.41748046875,0.0,1552.06884765625,1895.4371337890625,0.0,4253.02392578125,0.9091331958770752,1.0,0.0,3.0,1.0,0.0
12243300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8025453686714172,0.4005775153636932,0.3651220798492431,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8932519555091858,0.5597831606864929,0.5338930487632751,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.8399677276611328,0.5510364770889282,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7853637933731079,0.3759264349937439,0.3609803915023803,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6762059926986694,0.237153559923172,1.092448115348816,284.8363342285156,284.95001220703125,299.31915283203125,289.1097106933594,297.838623046875,298.3099670410156,284.830078125,1.0,0.6740216016769409,0.355237066745758,0.355237066745758,1.0,1.0,-3.4868760108947754,0.918302834033966,2.568573236465454,0.1284969449043274,0.9028589725494384,0.9028589725494384,0.0,227.9817810058593,250.0,50315.17578125,0.0,3775.009521484375,1.0,279.8008117675781,283.0975646972656,292.196044921875,295.48516845703125,293.1499938964844,293.1499938964844,279.75,36011.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6670982837677,3.667122602462769,8.973015042101906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.16455078125,0.0,1552.364501953125,1895.4371337890625,0.0,4300.0,0.9090645909309388,1.0,0.0,3.0,1.0,0.0
12243360,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7970120906829834,0.3991577327251434,0.3640719950199127,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.887261688709259,0.5582027435302734,0.5326545238494873,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9990000128746032,0.8379740118980408,0.5606513619422913,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7804139256477356,0.3752045929431915,0.360545814037323,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.6717361211776733,0.2365109473466873,1.0908123254776,284.793701171875,284.95001220703125,299.3058166503906,289.1092834472656,297.81402587890625,298.2819519042969,284.792724609375,1.0,0.6775318384170532,0.3548469841480255,0.3548469841480255,1.0,1.0,-3.4932057857513428,0.9191025495529176,2.574103355407715,0.1280190795660019,0.9013503193855286,0.9013503193855286,0.0,233.52032470703125,253.0,50457.015625,0.0,3823.7548828125,1.0,279.7580261230469,283.0516967773437,292.1870422363281,295.4320068359375,293.1499938964844,293.1499938964844,279.45001220703125,36105.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664284706115722,3.664308786392212,8.95925097665895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.5361328125,0.0,1549.911865234375,1895.4371337890625,0.0,4300.0,0.908528745174408,1.0,0.0,3.0,1.0,0.0
12243420,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.787767231464386,0.3960509300231933,0.3617091774940491,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.8774011135101318,0.5547276735305786,0.5298454761505127,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.9990000128746032,0.8337425589561462,0.5762764811515808,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.7723153233528137,0.373501718044281,0.3593740165233612,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.6642677187919617,0.234952300786972,1.0858834981918335,284.6142883300781,284.95001220703125,299.27838134765625,289.1078491210937,297.7680053710937,298.23101806640625,284.6132202148437,1.0,0.6825705766677856,0.3540668189525604,0.3540668189525604,1.0,1.0,-3.498452663421631,0.9183085560798644,2.580144166946411,0.1262710243463516,0.8953664898872375,0.8953664898872375,0.0,242.484115600586,256.0,51533.78515625,0.0,3890.41796875,1.0,279.45806884765625,282.8334045410156,292.2286682128906,295.5391540527344,293.1499938964844,293.1499938964844,279.75,36351.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651856422424317,3.6518805027008057,8.898579153537867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.90234375,0.0,1537.86767578125,1895.4371337890625,0.0,4300.0,0.9059153199195862,1.0,0.0,3.0,1.0,0.0
12243480,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.787767231464386,0.3960509300231933,0.3617091774940491,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.8774011135101318,0.5547276735305786,0.5298454761505127,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.9990000128746032,0.8337425589561462,0.5762764811515808,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.7723153233528137,0.373501718044281,0.3593740165233612,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.6642677187919617,0.234952300786972,1.0858834981918335,284.6142883300781,284.95001220703125,299.27838134765625,289.1078491210937,297.7680053710937,298.23101806640625,284.6132202148437,1.0,0.6825705766677856,0.3540668189525604,0.3540668189525604,1.0,1.0,-3.498452663421631,0.9183085560798644,2.580144166946411,0.1262710243463516,0.8953664898872375,0.8953664898872375,0.0,242.484115600586,256.0,51533.78515625,0.0,3890.41796875,1.0,279.45806884765625,282.8334045410156,292.2286682128906,295.5391540527344,293.1499938964844,293.1499938964844,279.75,36351.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651856422424317,3.6518805027008057,8.898579153537867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.90234375,0.0,1537.86767578125,1895.4371337890625,0.0,4300.0,0.9059153199195862,1.0,0.0,3.0,1.0,0.0
12243540,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7808615565299988,0.3945141732692718,0.360124409198761,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8699366450309753,0.5527111887931824,0.5277503132820129,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.997495710849762,0.8325372338294983,0.5825172662734985,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7662830352783203,0.372810423374176,0.3586502075195312,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.658596932888031,0.2340564429759979,1.0820008516311646,284.7743225097656,284.95001220703125,299.25,289.10565185546875,297.7420654296875,298.207763671875,284.7751770019531,1.0,0.6856884360313416,0.3532866239547729,0.3532866239547729,1.0,1.0,-3.4960107803344727,0.9151049256324768,2.5809059143066406,0.123779073357582,0.894354522228241,0.894354522228241,0.0,249.4855194091797,259.0,50273.78515625,0.0,3926.0712890625,1.0,279.7421569824219,283.03924560546875,292.1317138671875,295.3177795410156,293.1499938964844,293.1499938964844,280.04998779296875,36266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641255378723145,3.641279458999634,8.84699090875074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.6513671875,0.0,1525.451416015625,1895.4371337890625,0.0,4300.0,0.903514802455902,1.0,0.0,3.0,1.0,0.0
12243600,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7808615565299988,0.3945141732692718,0.360124409198761,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8699366450309753,0.5527111887931824,0.5277503132820129,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.997495710849762,0.8325372338294983,0.5825172662734985,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7662830352783203,0.372810423374176,0.3586502075195312,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.658596932888031,0.2340564429759979,1.0820008516311646,284.7743225097656,284.95001220703125,299.25,289.10565185546875,297.7420654296875,298.207763671875,284.7751770019531,1.0,0.6856884360313416,0.3532866239547729,0.3532866239547729,1.0,1.0,-3.4960107803344727,0.9151049256324768,2.5809059143066406,0.123779073357582,0.894354522228241,0.894354522228241,0.0,249.4855194091797,259.0,50273.78515625,0.0,3926.0712890625,1.0,279.7421569824219,283.03924560546875,292.1317138671875,295.3177795410156,293.1499938964844,293.1499938964844,280.04998779296875,36266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641255378723145,3.641279458999634,8.84699090875074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.6513671875,0.0,1525.451416015625,1895.4371337890625,0.0,4300.0,0.903514802455902,1.0,0.0,3.0,1.0,0.0
12243660,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.777119517326355,0.394155353307724,0.359792947769165,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8656930327415466,0.5519393682479858,0.5269951820373535,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9948834180831908,0.8352326154708862,0.5839902758598328,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7631150484085083,0.3730734884738922,0.3589125275611877,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.655581533908844,0.2339389026165008,1.0816516876220703,284.9517517089844,284.95001220703125,299.2176818847656,289.1005554199219,297.7353820800781,298.2107238769531,284.952880859375,1.0,0.6880009770393372,0.353035420179367,0.353035420179367,1.0,1.0,-3.496349811553955,0.9143756031990052,2.581974029541016,0.1229543834924697,0.8958636522293091,0.8958636522293091,0.0,254.0423278808593,262.0,49053.83203125,0.0,3954.1630859375,1.0,280.0417175292969,283.2618408203125,292.0763854980469,295.1687927246094,293.1499938964844,293.1499938964844,280.3500061035156,36085.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933523535728456,1.0,0.0,0.0,3.637467622756958,3.637491464614868,8.828594673104817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.77783203125,0.0,1519.9112548828125,1895.4371337890625,0.0,4243.6630859375,0.9025515913963318,1.0,0.0,3.0,1.0,0.0
12243720,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.777119517326355,0.394155353307724,0.359792947769165,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8656930327415466,0.5519393682479858,0.5269951820373535,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9948834180831908,0.8352326154708862,0.5839902758598328,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7631150484085083,0.3730734884738922,0.3589125275611877,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.655581533908844,0.2339389026165008,1.0816516876220703,284.9517517089844,284.95001220703125,299.2176818847656,289.1005554199219,297.7353820800781,298.2107238769531,284.952880859375,1.0,0.6880009770393372,0.353035420179367,0.353035420179367,1.0,1.0,-3.496349811553955,0.9143756031990052,2.581974029541016,0.1229543834924697,0.8958636522293091,0.8958636522293091,0.0,254.0423278808593,262.0,49053.83203125,0.0,3954.1630859375,1.0,280.0417175292969,283.2618408203125,292.0763854980469,295.1687927246094,293.1499938964844,293.1499938964844,280.3500061035156,36085.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933523535728456,1.0,0.0,0.0,3.637467622756958,3.637491464614868,8.828594673104817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.77783203125,0.0,1519.9112548828125,1895.4371337890625,0.0,4243.6630859375,0.9025515913963318,1.0,0.0,3.0,1.0,0.0
12243780,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7749710083007812,0.3942258358001709,0.3598867356777191,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8631449937820435,0.5516700744628906,0.526759922504425,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9938960671424866,0.8391249179840088,0.5866138935089111,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7614541053771973,0.3737370371818542,0.3595713973045349,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6539910435676575,0.2341912388801574,1.0829691886901855,285.1309509277344,284.95001220703125,299.1788024902344,289.0905456542969,297.7331237792969,298.2217712402344,285.1321105957031,1.0,0.6902744770050049,0.3527841866016388,0.3527841866016388,1.0,1.0,-3.501708507537842,0.91526460647583,2.586443901062012,0.1226806193590164,0.899781346321106,0.899781346321106,0.0,257.2539978027344,265.0,47923.61328125,0.0,3986.974609375,1.0,280.3416442871094,283.48370361328125,292.0541687011719,295.0678405761719,293.1499938964844,293.1499938964844,280.6499938964844,35862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832696318626404,1.0,0.0,0.0,3.642012119293213,3.642036199569702,8.850668677951035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.341796875,0.0,1523.2724609375,1895.4371337890625,0.0,4157.0791015625,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
12243840,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7749710083007812,0.3942258358001709,0.3598867356777191,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8631449937820435,0.5516700744628906,0.526759922504425,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9938960671424866,0.8391249179840088,0.5866138935089111,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.7614541053771973,0.3737370371818542,0.3595713973045349,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6539910435676575,0.2341912388801574,1.0829691886901855,285.1309509277344,284.95001220703125,299.1788024902344,289.0905456542969,297.7331237792969,298.2217712402344,285.1321105957031,1.0,0.6902744770050049,0.3527841866016388,0.3527841866016388,1.0,1.0,-3.501708507537842,0.91526460647583,2.586443901062012,0.1226806193590164,0.899781346321106,0.899781346321106,0.0,257.2539978027344,265.0,47923.61328125,0.0,3986.974609375,1.0,280.3416442871094,283.48370361328125,292.0541687011719,295.0678405761719,293.1499938964844,293.1499938964844,280.6499938964844,35862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832696318626404,1.0,0.0,0.0,3.642012119293213,3.642036199569702,8.850668677951035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.341796875,0.0,1523.2724609375,1895.4371337890625,0.0,4157.0791015625,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
12243900,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.7740621566772461,0.3943421542644501,0.3599767386913299,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.8620570302009583,0.5516350865364075,0.526711642742157,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9935592412948608,0.8412273526191711,0.5880137085914612,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7607954144477844,0.3741528987884521,0.3599644899368286,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.6533759832382202,0.2343980818986892,1.083961009979248,285.26513671875,284.95001220703125,299.15704345703125,289.0837707519531,297.7320556640625,298.2281188964844,285.27154541015625,1.0,0.6914362907409668,0.3526585698127746,0.3526585698127746,1.0,1.0,-3.5051069259643555,0.915932297706604,2.589174747467041,0.1226144805550575,0.903192102909088,0.903192102909088,0.0,258.73541259765625,265.0,46929.3828125,0.0,4004.505859375,1.0,280.5985717773437,283.6558532714844,292.0243225097656,294.9266052246094,293.1499938964844,293.1499938964844,280.6499938964844,35728.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761632680892944,1.0,0.0,0.0,3.64751935005188,3.647543430328369,8.877455570655002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.11083984375,0.0,1528.3770751953125,1895.4371337890625,0.0,4095.283935546875,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12243960,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7734100222587585,0.3945286870002746,0.360201358795166,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.86122065782547,0.5516811013221741,0.5268065929412842,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.9934446811676024,0.8434224724769592,0.5895825624465942,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.7603617906570435,0.3746382296085357,0.3604637384414673,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6529696583747864,0.2346663922071457,1.085329532623291,285.3086853027344,284.95001220703125,299.1337585449219,289.0758972167969,297.73114013671875,298.2352905273437,285.3097229003906,1.0,0.6926621794700623,0.3525000810623169,0.3525000810623169,1.0,1.0,-3.5096240043640137,0.9168521761894226,2.5927720069885254,0.122546337544918,0.9060596823692322,0.9060596823692322,0.0,260.0621643066406,268.0,46848.26953125,0.0,4024.005615234375,1.0,280.641845703125,283.7023010253906,292.0397033691406,294.9844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35623.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734670519828796,1.0,0.0,0.0,3.655459403991699,3.65548324584961,8.916146612136799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.666015625,0.0,1536.4312744140625,1895.4371337890625,0.0,4071.681396484375,0.9062597155570984,1.0,0.0,3.0,1.0,0.0
12244020,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.7702661156654358,0.3931118547916412,0.3595989048480987,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8578293919563293,0.5500649809837341,0.525975227355957,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9915882349014282,0.8451380729675293,0.5914535522460938,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7579725384712219,0.3743707537651062,0.3607600927352905,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.6508311033248901,0.2343432605266571,1.0859627723693848,285.1413269042969,284.95001220703125,299.0829467773437,289.0569763183594,297.7112731933594,298.22711181640625,285.1398620605469,1.0,0.694738507270813,0.3521831035614013,0.3521831035614013,1.0,1.0,-3.511286735534668,0.916366159915924,2.5949206352233887,0.1219685897231102,0.9072535037994384,0.9072535037994384,0.0,263.9396057128906,271.0,48018.09375,0.0,4051.501220703125,1.0,280.35772705078125,283.4909973144531,292.1041259765625,295.19061279296875,293.1499938964844,293.1499938964844,280.04998779296875,35711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870150089263916,1.0,0.0,0.0,3.666882753372192,3.6669068336486816,8.971960596682038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.58203125,0.0,1549.8675537109375,1895.4371337890625,0.0,4189.396484375,0.9088497161865234,1.0,0.0,3.0,1.0,0.0
12244080,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.7702661156654358,0.3931118547916412,0.3595989048480987,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8578293919563293,0.5500649809837341,0.525975227355957,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9915882349014282,0.8451380729675293,0.5914535522460938,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7579725384712219,0.3743707537651062,0.3607600927352905,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.6508311033248901,0.2343432605266571,1.0859627723693848,285.1413269042969,284.95001220703125,299.0829467773437,289.0569763183594,297.7112731933594,298.22711181640625,285.1398620605469,1.0,0.694738507270813,0.3521831035614013,0.3521831035614013,1.0,1.0,-3.511286735534668,0.916366159915924,2.5949206352233887,0.1219685897231102,0.9072535037994384,0.9072535037994384,0.0,263.9396057128906,271.0,48018.09375,0.0,4051.501220703125,1.0,280.35772705078125,283.4909973144531,292.1041259765625,295.19061279296875,293.1499938964844,293.1499938964844,280.04998779296875,35711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870150089263916,1.0,0.0,0.0,3.666882753372192,3.6669068336486816,8.971960596682038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.58203125,0.0,1549.8675537109375,1895.4371337890625,0.0,4189.396484375,0.9088497161865234,1.0,0.0,3.0,1.0,0.0
12244140,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7649402022361755,0.390205979347229,0.3574772179126739,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.85238116979599,0.5468511581420898,0.5234956741333008,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.987767219543457,0.8448551893234253,0.5916876196861267,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7536499500274658,0.3728021085262298,0.3597691655158996,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6468468308448792,0.2329545021057129,1.0818761587142944,284.9461364746094,284.95001220703125,299.0267639160156,289.03399658203125,297.6778564453125,298.202880859375,284.9442749023437,1.0,0.6957628130912781,0.3518660962581634,0.3518660962581634,1.0,1.0,-3.499939203262329,0.911828875541687,2.588110446929932,0.1201561316847801,0.9055977463722228,0.9055977463722228,0.0,268.9562683105469,274.0,49046.59375,0.0,4052.401123046875,1.0,280.0580749511719,283.25506591796875,292.0922241210937,295.2633972167969,293.1499938964844,293.1499938964844,279.75,35902.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67115330696106,3.671177625656128,8.992871016744175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2890625,0.0,1556.097900390625,1895.4371337890625,0.0,4300.0,0.9099268913269044,1.0,0.0,3.0,1.0,0.0
12244200,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7649402022361755,0.390205979347229,0.3574772179126739,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.85238116979599,0.5468511581420898,0.5234956741333008,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.987767219543457,0.8448551893234253,0.5916876196861267,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7536499500274658,0.3728021085262298,0.3597691655158996,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6468468308448792,0.2329545021057129,1.0818761587142944,284.9461364746094,284.95001220703125,299.0267639160156,289.03399658203125,297.6778564453125,298.202880859375,284.9442749023437,1.0,0.6957628130912781,0.3518660962581634,0.3518660962581634,1.0,1.0,-3.499939203262329,0.911828875541687,2.588110446929932,0.1201561316847801,0.9055977463722228,0.9055977463722228,0.0,268.9562683105469,274.0,49046.59375,0.0,4052.401123046875,1.0,280.0580749511719,283.25506591796875,292.0922241210937,295.2633972167969,293.1499938964844,293.1499938964844,279.75,35902.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67115330696106,3.671177625656128,8.992871016744175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.2890625,0.0,1556.097900390625,1895.4371337890625,0.0,4300.0,0.9099268913269044,1.0,0.0,3.0,1.0,0.0
12244260,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.7590752840042114,0.386592835187912,0.3546076118946075,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8464406728744507,0.542789876461029,0.5200966596603394,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.983307421207428,0.8436295390129089,0.5911601185798645,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7487669587135315,0.370481789112091,0.3579750955104828,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6421912312507629,0.2308663427829742,1.0743377208709717,284.7445373535156,284.95001220703125,298.9656066894531,289.0072326660156,297.6393737792969,298.1734924316406,284.7425537109375,1.0,0.6957996487617493,0.3516490161418915,0.3516490161418915,1.0,1.0,-3.4805469512939453,0.905090868473053,2.575455904006958,0.1178591772913932,0.9012027978897096,0.9012027978897096,0.0,273.9258117675781,262.0,49928.6796875,0.0,4032.436767578125,1.0,279.7580871582031,283.0167541503906,292.0994873046875,295.3213806152344,293.1499938964844,293.1499938964844,279.45001220703125,36148.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6663548946380615,3.666378974914551,8.969377063294814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7392578125,0.0,1552.555419921875,1895.4371337890625,0.0,4300.0,0.9090157151222228,1.0,0.0,3.0,1.0,0.0
12244320,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.7590752840042114,0.386592835187912,0.3546076118946075,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8464406728744507,0.542789876461029,0.5200966596603394,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.983307421207428,0.8436295390129089,0.5911601185798645,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7487669587135315,0.370481789112091,0.3579750955104828,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6421912312507629,0.2308663427829742,1.0743377208709717,284.7445373535156,284.95001220703125,298.9656066894531,289.0072326660156,297.6393737792969,298.1734924316406,284.7425537109375,1.0,0.6957996487617493,0.3516490161418915,0.3516490161418915,1.0,1.0,-3.4805469512939453,0.905090868473053,2.575455904006958,0.1178591772913932,0.9012027978897096,0.9012027978897096,0.0,273.9258117675781,262.0,49928.6796875,0.0,4032.436767578125,1.0,279.7580871582031,283.0167541503906,292.0994873046875,295.3213806152344,293.1499938964844,293.1499938964844,279.45001220703125,36148.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6663548946380615,3.666378974914551,8.969377063294814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7392578125,0.0,1552.555419921875,1895.4371337890625,0.0,4300.0,0.9090157151222228,1.0,0.0,3.0,1.0,0.0
12244380,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7573629021644592,0.3827463090419769,0.3512199819087982,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.8450702428817749,0.538407027721405,0.5160644054412842,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.9835302829742432,0.8418692946434021,0.5900295972824097,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7477797865867615,0.3678248524665832,0.3555342555046081,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.6407067179679871,0.228446364402771,1.0637532472610474,284.5421142578125,284.95001220703125,298.902587890625,288.97833251953125,297.60015869140625,298.1439819335937,284.5398254394531,1.0,0.6911647915840149,0.3514405786991119,0.3514405786991119,1.0,1.0,-3.4546051025390625,0.896345853805542,2.5582592487335205,0.1150200888514518,0.8943051695823669,0.8943051695823669,0.0,271.70050048828125,262.0,50723.1171875,0.0,3953.580810546875,1.0,279.4594421386719,282.7835693359375,292.1153564453125,295.3909606933594,293.1499938964844,293.1499938964844,279.45001220703125,36427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65172266960144,3.6517467498779297,8.89792829639191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.40087890625,0.0,1538.287109375,1895.4371337890625,0.0,4300.0,0.9059303998947144,1.0,0.0,3.0,1.0,0.0
