time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.7573490142822266,0.3825924694538116,0.3510690331459045,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8450767397880554,0.5382277965545654,0.5158839821815491,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393371582031,0.9836081862449646,0.841805636882782,0.5899719595909119,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.7477930784225464,0.3677152395248413,0.3554212152957916,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408935546875,0.6406882405281067,0.2283442318439483,1.0632599592208862,284.5397033691406,284.95001220703125,298.89990234375,288.97705078125,297.5986022949219,298.14288330078125,284.53759765625,1.0,0.6909136772155762,0.3514319062232971,0.3514319062232971,1.0,1.0,-3.4534077644348145,0.8959453701972961,2.557462453842163,0.1148860603570938,0.8940549492835999,0.8940549492835999,0.0,271.50115966796875,250.0,50708.68359375,0.0,3949.396728515625,1.0,279.4581604003906,282.7815856933594,292.1130676269531,295.3856506347656,293.1499938964844,293.1499938964844,279.75,36435.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650954961776733,3.650979042053223,8.894186294128303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.01611328125,0.0,1537.488525390625,1895.4371337890625,0.0,4300.0,0.905765414237976,1.0,0.0,3.0,1.0,0.0
12244500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.7578148245811462,0.381134569644928,0.3493606746196747,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8458014130592346,0.5364174842834473,0.5137889385223389,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.985264539718628,0.8417302966117859,0.5894776582717896,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.7485217452049255,0.3666504919528961,0.3541078567504883,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.6409247517585754,0.2272672802209854,1.0573139190673828,284.6482849121094,284.95001220703125,298.8654479980469,288.96075439453125,297.5830078125,298.134521484375,284.6535949707031,1.0,0.6875550746917725,0.3513233661651611,0.3513233661651611,1.0,1.0,-3.439499616622925,0.8912723660469055,2.548227310180664,0.1132306456565857,0.8930794596672058,0.8930794596672058,0.0,268.2643737792969,250.0,49459.82421875,0.0,3895.572509765625,1.0,279.7012939453125,282.9302673339844,292.0225524902344,295.1377258300781,293.1499938964844,293.1499938964844,279.75,36415.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642719030380249,3.6427431106567374,8.85410486262117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1591796875,0.0,1528.1881103515625,1895.4371337890625,0.0,4300.0,0.9039666652679444,1.0,0.0,3.0,1.0,0.0
12244560,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.7596926093101501,0.3802116513252258,0.348200112581253,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8479238748550415,0.5351348519325256,0.512231171131134,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.9883061051368712,0.8423853516578674,0.5896303057670593,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.7504937648773193,0.3659918010234833,0.3531713783740997,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.6422277092933655,0.226492092013359,1.052502989768982,284.6803283691406,284.95001220703125,298.8300170898437,288.94366455078125,297.5724792480469,298.1328125,284.6806945800781,1.0,0.6840213537216187,0.3514454662799835,0.3514454662799835,1.0,1.0,-3.429493427276612,0.8884815573692322,2.5410118103027344,0.1125774979591369,0.8916404843330383,0.8916404843330383,0.0,263.6934509277344,238.0,49155.4375,0.0,3843.95654296875,1.0,279.7420654296875,282.9710693359375,291.9789733886719,295.1091003417969,293.1499938964844,293.1499938964844,280.04998779296875,36387.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6359148025512695,3.63593864440918,8.821057804198063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.85595703125,0.0,1520.43896484375,1895.4371337890625,0.0,4300.0,0.9024012088775636,1.0,0.0,3.0,1.0,0.0
12244620,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7658643126487732,0.3791969120502472,0.3466699421405792,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8546507358551025,0.5334697365760803,0.5099911093711853,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9961928129196168,0.8447347283363342,0.5907237529754639,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7567142844200134,0.3654261827468872,0.3519991636276245,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.6468711495399475,0.2255693525075912,1.0454922914505005,284.8456420898437,284.95001220703125,298.75634765625,288.90740966796875,297.55810546875,298.1390686035156,284.8463439941406,1.0,0.6768050789833069,0.3516896665096283,0.3516896665096283,1.0,1.0,-3.416422128677368,0.8851500153541565,2.5312721729278564,0.1120481714606285,0.8916541934013367,0.8916541934013367,0.0,252.61085510253903,226.0,47754.70703125,0.0,3747.129150390625,1.0,280.04150390625,283.1859436035156,291.884033203125,294.9085998535156,293.1499938964844,293.1499938964844,280.3500061035156,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939314126968384,1.0,0.0,0.0,3.626795530319214,3.626819372177124,8.776866025073105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.05224609375,0.0,1509.218017578125,1895.4371337890625,0.0,4248.5947265625,0.9002644419670105,1.0,0.0,3.0,1.0,0.0
12244680,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7658643126487732,0.3791969120502472,0.3466699421405792,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8546507358551025,0.5334697365760803,0.5099911093711853,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9961928129196168,0.8447347283363342,0.5907237529754639,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7567142844200134,0.3654261827468872,0.3519991636276245,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.6468711495399475,0.2255693525075912,1.0454922914505005,284.8456420898437,284.95001220703125,298.75634765625,288.90740966796875,297.55810546875,298.1390686035156,284.8463439941406,1.0,0.6768050789833069,0.3516896665096283,0.3516896665096283,1.0,1.0,-3.416422128677368,0.8851500153541565,2.5312721729278564,0.1120481714606285,0.8916541934013367,0.8916541934013367,0.0,252.61085510253903,226.0,47754.70703125,0.0,3747.129150390625,1.0,280.04150390625,283.1859436035156,291.884033203125,294.9085998535156,293.1499938964844,293.1499938964844,280.3500061035156,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939314126968384,1.0,0.0,0.0,3.626795530319214,3.626819372177124,8.776866025073105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.05224609375,0.0,1509.218017578125,1895.4371337890625,0.0,4248.5947265625,0.9002644419670105,1.0,0.0,3.0,1.0,0.0
12244740,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7726436853408813,0.3787144422531128,0.3457877933979034,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.861957311630249,0.5324355363845825,0.5085265040397644,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.8485303521156311,0.5831699967384338,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.763573408126831,0.3654258251190185,0.3515111804008484,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6522237062454224,0.2251695394515991,1.041399002075195,285.0090637207031,284.95001220703125,298.6793518066406,288.8685607910156,297.54962158203125,298.154541015625,285.00927734375,1.0,0.6691309809684753,0.3519338965415954,0.3519338965415954,1.0,1.0,-3.399026393890381,0.8804410099983215,2.518585205078125,0.1114468872547149,0.8938582539558411,0.8938582539558411,0.0,241.95542907714844,214.0,46370.046875,0.0,3643.073974609375,1.0,280.3415222167969,283.39678955078125,291.827880859375,294.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,36026.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829273223876952,1.0,0.0,0.0,3.6253020763397217,3.6253256797790527,8.769638384364953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.08984375,0.0,1506.06298828125,1895.4371337890625,0.0,4154.11669921875,0.8997906446456909,1.0,0.0,3.0,1.0,0.0
12244800,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7726436853408813,0.3787144422531128,0.3457877933979034,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.861957311630249,0.5324355363845825,0.5085265040397644,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.8485303521156311,0.5831699967384338,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.763573408126831,0.3654258251190185,0.3515111804008484,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6522237062454224,0.2251695394515991,1.041399002075195,285.0090637207031,284.95001220703125,298.6793518066406,288.8685607910156,297.54962158203125,298.154541015625,285.00927734375,1.0,0.6691309809684753,0.3519338965415954,0.3519338965415954,1.0,1.0,-3.399026393890381,0.8804410099983215,2.518585205078125,0.1114468872547149,0.8938582539558411,0.8938582539558411,0.0,241.95542907714844,214.0,46370.046875,0.0,3643.073974609375,1.0,280.3415222167969,283.39678955078125,291.827880859375,294.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,36026.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829273223876952,1.0,0.0,0.0,3.6253020763397217,3.6253256797790527,8.769638384364953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.08984375,0.0,1506.06298828125,1895.4371337890625,0.0,4154.11669921875,0.8997906446456909,1.0,0.0,3.0,1.0,0.0
12244860,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.779739260673523,0.3784449100494385,0.3451550900936126,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8696125149726868,0.5316694974899292,0.5073878169059753,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9990000128746032,0.8557812571525574,0.5666265487670898,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7708173394203186,0.3656730949878692,0.3513260781764984,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.6580451130867004,0.2250597029924392,1.038851618766785,285.1647033691406,284.95001220703125,298.599365234375,288.8274230957031,297.5525207519531,298.1868591308594,285.1648864746094,1.0,0.6605517268180847,0.3520502746105194,0.3520502746105194,1.0,1.0,-3.373711585998535,0.8728717565536499,2.500839710235596,0.1095297411084175,0.8980661034584045,0.8980661034584045,0.0,231.50509643554688,202.0,44970.31640625,0.0,3522.581787109375,1.0,280.6415405273437,283.5993347167969,291.7819519042969,294.62384033203125,293.1499938964844,293.1499938964844,280.95001220703125,35811.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712238907814026,1.0,0.0,0.0,3.631838083267212,3.631861925125122,8.801288231552462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.9140625,0.0,1511.6502685546875,1895.4371337890625,0.0,4051.981201171875,0.9011015892028807,1.0,0.0,3.0,1.0,0.0
12244920,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.779739260673523,0.3784449100494385,0.3451550900936126,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8696125149726868,0.5316694974899292,0.5073878169059753,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9990000128746032,0.8557812571525574,0.5666265487670898,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7708173394203186,0.3656730949878692,0.3513260781764984,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.6580451130867004,0.2250597029924392,1.038851618766785,285.1647033691406,284.95001220703125,298.599365234375,288.8274230957031,297.5525207519531,298.1868591308594,285.1648864746094,1.0,0.6605517268180847,0.3520502746105194,0.3520502746105194,1.0,1.0,-3.373711585998535,0.8728717565536499,2.500839710235596,0.1095297411084175,0.8980661034584045,0.8980661034584045,0.0,231.50509643554688,202.0,44970.31640625,0.0,3522.581787109375,1.0,280.6415405273437,283.5993347167969,291.7819519042969,294.62384033203125,293.1499938964844,293.1499938964844,280.95001220703125,35811.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712238907814026,1.0,0.0,0.0,3.631838083267212,3.631861925125122,8.801288231552462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.9140625,0.0,1511.6502685546875,1895.4371337890625,0.0,4051.981201171875,0.9011015892028807,1.0,0.0,3.0,1.0,0.0
12244980,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7881162762641907,0.378352403640747,0.3446654379367828,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8786994218826294,0.5311074256896973,0.506428062915802,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.9990000128746032,0.8651714324951172,0.5484133362770081,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7793731689453125,0.3660985827445984,0.3512973487377167,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.6651475429534912,0.2251925468444824,1.0373320579528809,285.3206787109375,284.95001220703125,298.5168151855469,288.78424072265625,297.562255859375,298.229248046875,285.32086181640625,1.0,0.6515387892723083,0.3521666526794433,0.3521666526794433,1.0,1.0,-3.348202705383301,0.8652160167694092,2.482986688613892,0.1075595691800117,0.9043550491333008,0.9043550491333008,0.0,220.42361450195312,190.0,43631.734375,0.0,3399.691650390625,1.0,280.941650390625,283.79986572265625,291.7379455566406,294.49560546875,293.1499938964844,293.1499938964844,280.6499938964844,35590.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593638777732848,1.0,0.0,0.0,3.6465930938720703,3.646616935729981,8.872947319105151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.5439453125,0.0,1526.322021484375,1895.4371337890625,0.0,3946.913330078125,0.9042487740516664,1.0,0.0,3.0,1.0,0.0
12245040,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7881162762641907,0.378352403640747,0.3446654379367828,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8786994218826294,0.5311074256896973,0.506428062915802,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.9990000128746032,0.8651714324951172,0.5484133362770081,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7793731689453125,0.3660985827445984,0.3512973487377167,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.6651475429534912,0.2251925468444824,1.0373320579528809,285.3206787109375,284.95001220703125,298.5168151855469,288.78424072265625,297.562255859375,298.229248046875,285.32086181640625,1.0,0.6515387892723083,0.3521666526794433,0.3521666526794433,1.0,1.0,-3.348202705383301,0.8652160167694092,2.482986688613892,0.1075595691800117,0.9043550491333008,0.9043550491333008,0.0,220.42361450195312,190.0,43631.734375,0.0,3399.691650390625,1.0,280.941650390625,283.79986572265625,291.7379455566406,294.49560546875,293.1499938964844,293.1499938964844,280.6499938964844,35590.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593638777732848,1.0,0.0,0.0,3.6465930938720703,3.646616935729981,8.872947319105151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.5439453125,0.0,1526.322021484375,1895.4371337890625,0.0,3946.913330078125,0.9042487740516664,1.0,0.0,3.0,1.0,0.0
12245100,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.7924208641052246,0.3777503371238708,0.344254732131958,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.8834477066993713,0.5303101539611816,0.5057967305183411,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9990000128746032,0.8694940209388733,0.5391319394111633,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7838422060012817,0.3659491240978241,0.3511857390403747,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.6689232587814331,0.2250614315271377,1.0364714860916138,285.1875,284.95001220703125,298.4747314453125,288.7619934082031,297.5623779296875,298.2445068359375,285.1798400878906,1.0,0.6468828916549683,0.3522248566150665,0.3522248566150665,1.0,1.0,-3.3346238136291504,0.8611209988594055,2.4735028743743896,0.1065514013171196,0.9046576619148254,0.9046576619148254,0.0,214.8831481933593,190.0,44508.49609375,0.0,3337.014404296875,1.0,280.6986083984375,283.62896728515625,291.7952880859375,294.6989440917969,293.1499938964844,293.1499938964844,280.6499938964844,35643.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668484330177308,1.0,0.0,0.0,3.653482675552368,3.6535067558288574,8.906506536732195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.560546875,0.0,1534.373046875,1895.4371337890625,0.0,4013.393310546875,0.90577495098114,1.0,0.0,3.0,1.0,0.0
12245160,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7960404753684998,0.3766246736049652,0.3432632088661194,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8876070976257324,0.5289725661277771,0.5045715570449829,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9990000128746032,0.8732166886329651,0.5304891467094421,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.787768542766571,0.3653733432292938,0.3506350815296173,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.672229528427124,0.224631980061531,1.0342841148376465,285.1298828125,284.95001220703125,298.43212890625,288.7393493652344,297.55694580078125,298.2521667480469,285.12750244140625,1.0,0.6420031785964966,0.3524240255355835,0.3524240255355835,1.0,1.0,-3.318277359008789,0.8565461039543152,2.461731433868408,0.1056884005665779,0.9052422046661376,0.9052422046661376,0.0,209.64170837402344,193.0,44498.7265625,0.0,3270.274658203125,1.0,280.6576843261719,283.5693664550781,291.7805480957031,294.6593322753906,293.1499938964844,293.1499938964844,280.3500061035156,35706.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717952609062196,1.0,0.0,0.0,3.6583406925201416,3.658364534378052,8.930207968660397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.37548828125,0.0,1540.2672119140625,1895.4371337890625,0.0,4057.0048828125,0.9069291353225708,1.0,0.0,3.0,1.0,0.0
12245220,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7977244257926941,0.3735789358615875,0.3406296372413635,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8898695111274719,0.5253829956054688,0.5013371706008911,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.8786504864692688,0.5231876373291016,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7901788949966431,0.3634282052516937,0.3489032983779907,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6740450263023376,0.2231463342905044,1.0278847217559814,284.9205627441406,284.95001220703125,298.3456726074219,288.69305419921875,297.5336608886719,298.2510681152344,284.9183044433594,1.0,0.6364957690238953,0.3528223633766174,0.3528223633766174,1.0,1.0,-3.292649507522583,0.849667489528656,2.4429821968078613,0.104371003806591,0.9031407833099364,0.9031407833099364,0.0,204.75099182128903,196.0,45357.453125,0.0,3185.564208984375,1.0,280.358154296875,283.32275390625,291.7462463378906,294.696533203125,293.1499938964844,293.1499938964844,280.04998779296875,35922.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856464862823486,1.0,0.0,0.0,3.661932945251465,3.661957263946533,8.94775496362854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9951171875,0.0,1545.901611328125,1895.4371337890625,0.0,4177.60888671875,0.9078734517097472,1.0,0.0,3.0,1.0,0.0
12245280,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7977244257926941,0.3735789358615875,0.3406296372413635,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8898695111274719,0.5253829956054688,0.5013371706008911,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.8786504864692688,0.5231876373291016,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7901788949966431,0.3634282052516937,0.3489032983779907,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6740450263023376,0.2231463342905044,1.0278847217559814,284.9205627441406,284.95001220703125,298.3456726074219,288.69305419921875,297.5336608886719,298.2510681152344,284.9183044433594,1.0,0.6364957690238953,0.3528223633766174,0.3528223633766174,1.0,1.0,-3.292649507522583,0.849667489528656,2.4429821968078613,0.104371003806591,0.9031407833099364,0.9031407833099364,0.0,204.75099182128903,196.0,45357.453125,0.0,3185.564208984375,1.0,280.358154296875,283.32275390625,291.7462463378906,294.696533203125,293.1499938964844,293.1499938964844,280.04998779296875,35922.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856464862823486,1.0,0.0,0.0,3.661932945251465,3.661957263946533,8.94775496362854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9951171875,0.0,1545.901611328125,1895.4371337890625,0.0,4177.60888671875,0.9078734517097472,1.0,0.0,3.0,1.0,0.0
12245340,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.7955195307731628,0.3699173033237457,0.3374701142311096,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8878597021102905,0.5210471749305725,0.4974162578582763,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9990000128746032,0.8812096118927002,0.5225319862365723,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.788686215877533,0.3607843518257141,0.3465504646301269,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.6722602248191833,0.2209967374801635,1.0189025402069092,284.711669921875,284.95001220703125,298.2578430175781,288.6455993652344,297.4962463378906,298.2312927246094,284.7094421386719,1.0,0.632982075214386,0.3532207012176513,0.3532207012176513,1.0,1.0,-3.269714832305908,0.8436091542243958,2.426105499267578,0.1034139990806579,0.8982577919960022,0.8982577919960022,0.0,203.42791748046875,199.0,46150.6796875,0.0,3127.78515625,1.0,280.05816650390625,283.07940673828125,291.6906433105469,294.6942749023437,293.1499938964844,293.1499938964844,280.3500061035156,36186.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972251653671264,1.0,0.0,0.0,3.6557538509368896,3.655777931213379,8.917584182199789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6884765625,0.0,1540.9794921875,1895.4371337890625,0.0,4276.55908203125,0.9066685438156128,1.0,0.0,3.0,1.0,0.0
12245400,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.7955195307731628,0.3699173033237457,0.3374701142311096,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8878597021102905,0.5210471749305725,0.4974162578582763,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9990000128746032,0.8812096118927002,0.5225319862365723,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.788686215877533,0.3607843518257141,0.3465504646301269,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.6722602248191833,0.2209967374801635,1.0189025402069092,284.711669921875,284.95001220703125,298.2578430175781,288.6455993652344,297.4962463378906,298.2312927246094,284.7094421386719,1.0,0.632982075214386,0.3532207012176513,0.3532207012176513,1.0,1.0,-3.269714832305908,0.8436091542243958,2.426105499267578,0.1034139990806579,0.8982577919960022,0.8982577919960022,0.0,203.42791748046875,199.0,46150.6796875,0.0,3127.78515625,1.0,280.05816650390625,283.07940673828125,291.6906433105469,294.6942749023437,293.1499938964844,293.1499938964844,280.3500061035156,36186.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972251653671264,1.0,0.0,0.0,3.6557538509368896,3.655777931213379,8.917584182199789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6884765625,0.0,1540.9794921875,1895.4371337890625,0.0,4276.55908203125,0.9066685438156128,1.0,0.0,3.0,1.0,0.0
12245460,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7927399277687073,0.3676036596298218,0.3350080549716949,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8849672079086304,0.5179558396339417,0.4941133856773376,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.8843727707862854,0.5240358710289001,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7863635420799255,0.3589886724948883,0.3445700705051422,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6695921421051025,0.2192535549402237,1.0103293657302856,284.8553466796875,284.95001220703125,298.1690673828125,288.59735107421875,297.4690246582031,298.2252197265625,284.8557434082031,1.0,0.6308249831199646,0.3536919355392456,0.3536919355392456,1.0,1.0,-3.25188946723938,0.839360237121582,2.412529230117798,0.1030255854129791,0.8981964588165283,0.8981964588165283,0.0,203.4315948486328,202.0,44776.79296875,0.0,3089.093994140625,1.0,280.3421936035156,283.27178955078125,291.5542907714844,294.4034729003906,293.1499938964844,293.1499938964844,280.6499938964844,36123.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844948649406432,1.0,0.0,0.0,3.650512456893921,3.65053653717041,8.892030791685102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.970703125,0.0,1534.6622314453125,1895.4371337890625,0.0,4167.6708984375,0.90548175573349,1.0,0.0,3.0,1.0,0.0
12245520,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7927399277687073,0.3676036596298218,0.3350080549716949,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8849672079086304,0.5179558396339417,0.4941133856773376,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.8843727707862854,0.5240358710289001,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7863635420799255,0.3589886724948883,0.3445700705051422,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6695921421051025,0.2192535549402237,1.0103293657302856,284.8553466796875,284.95001220703125,298.1690673828125,288.59735107421875,297.4690246582031,298.2252197265625,284.8557434082031,1.0,0.6308249831199646,0.3536919355392456,0.3536919355392456,1.0,1.0,-3.25188946723938,0.839360237121582,2.412529230117798,0.1030255854129791,0.8981964588165283,0.8981964588165283,0.0,203.4315948486328,202.0,44776.79296875,0.0,3089.093994140625,1.0,280.3421936035156,283.27178955078125,291.5542907714844,294.4034729003906,293.1499938964844,293.1499938964844,280.6499938964844,36123.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844948649406432,1.0,0.0,0.0,3.650512456893921,3.65053653717041,8.892030791685102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.970703125,0.0,1534.6622314453125,1895.4371337890625,0.0,4167.6708984375,0.90548175573349,1.0,0.0,3.0,1.0,0.0
12245580,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7909600138664246,0.3664140403270721,0.3337893187999725,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8829051852226257,0.5161000490188599,0.4921775460243225,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.8888125419616699,0.5255602598190308,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7848818898200989,0.3582150042057037,0.3436741828918457,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6677219867706299,0.2182343155145645,1.0051977634429932,285.0227966308594,284.95001220703125,298.0797424316406,288.5485534667969,297.45263671875,298.2338256835937,285.02349853515625,1.0,0.6299510598182678,0.3541631698608398,0.3541631698608398,1.0,1.0,-3.24267315864563,0.837829053401947,2.404844045639038,0.103483960032463,0.9005849361419678,0.9005849361419678,0.0,203.8203582763672,205.0,43486.83203125,0.0,3071.367919921875,1.0,280.6417541503906,283.48590087890625,291.4893493652344,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,35961.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969390630722046,1.0,0.0,0.0,3.651412487030029,3.65143632888794,8.896415693016024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9013671875,0.0,1534.4508056640625,1895.4371337890625,0.0,4035.8388671875,0.9055798053741456,1.0,0.0,3.0,1.0,0.0
12245640,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7909600138664246,0.3664140403270721,0.3337893187999725,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8829051852226257,0.5161000490188599,0.4921775460243225,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.8888125419616699,0.5255602598190308,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7848818898200989,0.3582150042057037,0.3436741828918457,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6677219867706299,0.2182343155145645,1.0051977634429932,285.0227966308594,284.95001220703125,298.0797424316406,288.5485534667969,297.45263671875,298.2338256835937,285.02349853515625,1.0,0.6299510598182678,0.3541631698608398,0.3541631698608398,1.0,1.0,-3.24267315864563,0.837829053401947,2.404844045639038,0.103483960032463,0.9005849361419678,0.9005849361419678,0.0,203.8203582763672,205.0,43486.83203125,0.0,3071.367919921875,1.0,280.6417541503906,283.48590087890625,291.4893493652344,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,35961.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969390630722046,1.0,0.0,0.0,3.651412487030029,3.65143632888794,8.896415693016024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9013671875,0.0,1534.4508056640625,1895.4371337890625,0.0,4035.8388671875,0.9055798053741456,1.0,0.0,3.0,1.0,0.0
12245700,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7898086309432983,0.3654150068759918,0.3331927061080932,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8816174268722534,0.5148389935493469,0.4912809729576111,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.8903519511222839,0.5268529057502747,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7839550375938416,0.3576350808143616,0.3433317840099334,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6666751503944397,0.2176351100206375,1.003146409988403,284.89434814453125,284.95001220703125,298.03497314453125,288.5240478515625,297.4396667480469,298.2318420410156,284.88690185546875,1.0,0.629869282245636,0.3543987572193146,0.3543987572193146,1.0,1.0,-3.239556074142456,0.8375297784805298,2.402026414871216,0.1039242818951606,0.8989829421043396,0.8989829421043396,0.0,204.35745239257807,205.0,44370.4296875,0.0,3067.627685546875,1.0,280.3985900878906,283.32110595703125,291.54638671875,294.4393005371094,293.1499938964844,293.1499938964844,280.3500061035156,36031.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758538603782654,1.0,0.0,0.0,3.650973320007324,3.6509974002838135,8.894276675164292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.85302734375,0.0,1534.4844970703125,1895.4371337890625,0.0,4092.580078125,0.9054778218269348,1.0,0.0,3.0,1.0,0.0
12245760,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7876967787742615,0.3639511168003082,0.3320886790752411,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8794156312942505,0.5131075978279114,0.4898796677589416,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.8910295367240906,0.5292230248451233,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7822096347808838,0.3566970229148865,0.3426345586776733,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6649180054664612,0.2167812287807464,1.000038504600525,284.84283447265625,284.95001220703125,297.990234375,288.49951171875,297.4208068847656,298.22198486328125,284.8410339355469,1.0,0.6298395395278931,0.3545383512973785,0.3545383512973785,1.0,1.0,-3.234821319580078,0.8364513516426086,2.3983700275421143,0.1039650365710258,0.8977135419845581,0.8977135419845581,0.0,205.3871917724609,208.0,44392.21875,0.0,3063.141845703125,1.0,280.3576965332031,283.2693786621094,291.5329895019531,294.40106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36107.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801877737045288,1.0,0.0,0.0,3.648269414901733,3.648293495178223,8.88110719188262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.24365234375,0.0,1532.0443115234375,1895.4371337890625,0.0,4130.35546875,0.9049515724182128,1.0,0.0,3.0,1.0,0.0
12245820,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7835978865623474,0.36201012134552,0.3301573395729065,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8750245571136475,0.5105107426643372,0.4872640073299408,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8932641744613647,0.5342238545417786,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7786821126937866,0.3554003238677978,0.3413176238536834,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.661304771900177,0.215375080704689,0.9936885833740234,284.99273681640625,284.95001220703125,297.9010009765625,288.4505310058594,297.3925170898437,298.2147521972656,284.9932861328125,1.0,0.6300016045570374,0.3548174798488617,0.3548174798488617,1.0,1.0,-3.2261431217193604,0.8345125913619995,2.391630411148072,0.1039493083953857,0.899530827999115,0.899530827999115,0.0,207.62632751464844,211.0,43130.03515625,0.0,3056.88720703125,1.0,280.64215087890625,283.4656066894531,291.4176330566406,294.15875244140625,293.1499938964844,293.1499938964844,280.95001220703125,35983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701715707778932,1.0,0.0,0.0,3.6481950283050537,3.648218870162964,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.11767578125,0.0,1531.035888671875,1895.4371337890625,0.0,4042.719970703125,0.9048726558685304,1.0,0.0,3.0,1.0,0.0
12245880,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7835978865623474,0.36201012134552,0.3301573395729065,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8750245571136475,0.5105107426643372,0.4872640073299408,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8932641744613647,0.5342238545417786,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7786821126937866,0.3554003238677978,0.3413176238536834,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.661304771900177,0.215375080704689,0.9936885833740234,284.99273681640625,284.95001220703125,297.9010009765625,288.4505310058594,297.3925170898437,298.2147521972656,284.9932861328125,1.0,0.6300016045570374,0.3548174798488617,0.3548174798488617,1.0,1.0,-3.2261431217193604,0.8345125913619995,2.391630411148072,0.1039493083953857,0.899530827999115,0.899530827999115,0.0,207.62632751464844,211.0,43130.03515625,0.0,3056.88720703125,1.0,280.64215087890625,283.4656066894531,291.4176330566406,294.15875244140625,293.1499938964844,293.1499938964844,280.95001220703125,35983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701715707778932,1.0,0.0,0.0,3.6481950283050537,3.648218870162964,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.11767578125,0.0,1531.035888671875,1895.4371337890625,0.0,4042.719970703125,0.9048726558685304,1.0,0.0,3.0,1.0,0.0
12245940,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7806837558746338,0.3609310090541839,0.3291305601596832,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8717136979103088,0.508814811706543,0.4855909049510956,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.8965821862220764,0.5384044051170349,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7761569023132324,0.354820966720581,0.3407163321971893,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.6585942506790161,0.2144664973020553,0.9895278811454772,285.1617736816406,284.95001220703125,297.8123779296875,288.4019470214844,297.3733215332031,298.2196044921875,285.1625061035156,1.0,0.6306477785110474,0.3550966084003448,0.3550966084003448,1.0,1.0,-3.2221930027008057,0.8340720534324646,2.3881208896636963,0.1043951287865638,0.9037851095199584,0.9037851095199584,0.0,209.6581420898437,214.0,41908.90625,0.0,3059.61328125,1.0,280.9417724609375,283.6796569824219,291.350830078125,294.0009155273437,293.1499938964844,293.1499938964844,280.6499938964844,35790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567691683769226,1.0,0.0,0.0,3.6554512977600098,3.655475378036499,8.916107958611974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.89013671875,0.0,1537.6705322265625,1895.4371337890625,0.0,3923.734130859375,0.9063681960105896,1.0,0.0,3.0,1.0,0.0
12246000,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7806837558746338,0.3609310090541839,0.3291305601596832,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8717136979103088,0.508814811706543,0.4855909049510956,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.8965821862220764,0.5384044051170349,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7761569023132324,0.354820966720581,0.3407163321971893,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.6585942506790161,0.2144664973020553,0.9895278811454772,285.1617736816406,284.95001220703125,297.8123779296875,288.4019470214844,297.3733215332031,298.2196044921875,285.1625061035156,1.0,0.6306477785110474,0.3550966084003448,0.3550966084003448,1.0,1.0,-3.2221930027008057,0.8340720534324646,2.3881208896636963,0.1043951287865638,0.9037851095199584,0.9037851095199584,0.0,209.6581420898437,214.0,41908.90625,0.0,3059.61328125,1.0,280.9417724609375,283.6796569824219,291.350830078125,294.0009155273437,293.1499938964844,293.1499938964844,280.6499938964844,35790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567691683769226,1.0,0.0,0.0,3.6554512977600098,3.655475378036499,8.916107958611974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.89013671875,0.0,1537.6705322265625,1895.4371337890625,0.0,3923.734130859375,0.9063681960105896,1.0,0.0,3.0,1.0,0.0
12246060,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7766878008842468,0.3585009276866913,0.3275089263916015,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8674331307411194,0.5058680772781372,0.4833937585353851,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8975958228111267,0.543891429901123,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7727925181388855,0.3533662259578705,0.339799553155899,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6552349925041199,0.2130177617073059,0.9846656918525696,284.98101806640625,284.95001220703125,297.7248229980469,288.35400390625,297.3388061523437,298.2036437988281,284.9791259765625,1.0,0.631502628326416,0.3553369641304016,0.3553369641304016,1.0,1.0,-3.2172579765319824,0.8331989049911499,2.384058952331543,0.1047821640968322,0.9027516841888428,0.9027516841888428,0.0,212.36993408203125,217.0,42861.3671875,0.0,3063.946044921875,1.0,280.65777587890625,283.4608154296875,291.39459228515625,294.1663818359375,293.1499938964844,293.1499938964844,280.3500061035156,35915.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690728783607484,1.0,0.0,0.0,3.659407615661621,3.6594316959381104,8.935418236433179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.89208984375,0.0,1543.026611328125,1895.4371337890625,0.0,4033.037353515625,0.9073124527931212,1.0,0.0,3.0,1.0,0.0
12246120,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7766878008842468,0.3585009276866913,0.3275089263916015,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8674331307411194,0.5058680772781372,0.4833937585353851,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8975958228111267,0.543891429901123,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7727925181388855,0.3533662259578705,0.339799553155899,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6552349925041199,0.2130177617073059,0.9846656918525696,284.98101806640625,284.95001220703125,297.7248229980469,288.35400390625,297.3388061523437,298.2036437988281,284.9791259765625,1.0,0.631502628326416,0.3553369641304016,0.3553369641304016,1.0,1.0,-3.2172579765319824,0.8331989049911499,2.384058952331543,0.1047821640968322,0.9027516841888428,0.9027516841888428,0.0,212.36993408203125,217.0,42861.3671875,0.0,3063.946044921875,1.0,280.65777587890625,283.4608154296875,291.39459228515625,294.1663818359375,293.1499938964844,293.1499938964844,280.3500061035156,35915.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690728783607484,1.0,0.0,0.0,3.659407615661621,3.6594316959381104,8.935418236433179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.89208984375,0.0,1543.026611328125,1895.4371337890625,0.0,4033.037353515625,0.9073124527931212,1.0,0.0,3.0,1.0,0.0
12246180,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7711219191551208,0.3550661206245422,0.3248113393783569,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8617019057273865,0.5018539428710938,0.4800490438938141,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.89589524269104,0.551006019115448,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7679904103279114,0.3509618937969208,0.3379217982292175,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.6506001949310303,0.2108661085367202,0.9766320586204528,284.7807312011719,284.95001220703125,297.64422607421875,288.3100280761719,297.29315185546875,298.1702575683594,284.7782897949219,1.0,0.632000744342804,0.3555618226528168,0.3555618226528168,1.0,1.0,-3.206636428833008,0.830464243888855,2.3761723041534424,0.1045619249343872,0.8989781141281128,0.8989781141281128,0.0,215.74948120117188,217.0,43741.14453125,0.0,3059.778564453125,1.0,280.3603515625,283.22491455078125,291.3705139160156,294.2208557128906,293.1499938964844,293.1499938964844,280.3500061035156,36128.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98335862159729,1.0,0.0,0.0,3.6555004119873047,3.655524492263794,8.916346700971189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.1201171875,0.0,1540.258544921875,1895.4371337890625,0.0,4157.84912109375,0.9065740704536438,1.0,0.0,3.0,1.0,0.0
12246240,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7707026600837708,0.3548224866390228,0.3245986402034759,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8612724542617798,0.5015645027160645,0.4797860383987427,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.9990000128746032,0.8957309722900391,0.5515354871749878,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.767623245716095,0.3507810831069946,0.3377635776996612,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6502456068992615,0.2107022553682327,0.9759673476219176,284.7769470214844,284.95001220703125,297.6387023925781,288.3070373535156,297.2899169921875,298.1678466796875,284.7748107910156,1.0,0.6320197582244873,0.3555773198604584,0.3555773198604584,1.0,1.0,-3.205711841583252,0.8302143812179565,2.375497341156006,0.104524977505207,0.8987801671028137,0.8987801671028137,0.0,215.9971618652344,220.0,43728.05078125,0.0,3059.161865234375,1.0,280.35821533203125,283.2215270996094,291.3632507324219,294.20916748046875,293.1499938964844,293.1499938964844,280.6499938964844,36137.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983677089214325,1.0,0.0,0.0,3.6550307273864746,3.655054807662964,8.914055911191099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6982421875,0.0,1539.80126953125,1895.4371337890625,0.0,4160.603515625,0.906477391719818,1.0,0.0,3.0,1.0,0.0
