time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7676947712898254,0.3533227443695068,0.3230903148651123,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8581572771072388,0.4996768236160278,0.4778661727905273,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8949703574180603,0.5554075837135315,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7649543285369873,0.3496245145797729,0.3366028666496277,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6476306915283203,0.2095720916986465,0.9709047675132751,284.8883056640625,284.95001220703125,297.5963134765625,288.28399658203125,297.26904296875,298.1543884277344,284.8945007324219,1.0,0.6321448683738708,0.3556975126266479,0.3556975126266479,1.0,1.0,-3.198760509490967,0.8283475041389465,2.370412826538086,0.1042193993926048,0.8994284272193909,0.8994284272193909,0.0,217.80715942382807,220.0,42641.0078125,0.0,3054.24951171875,1.0,280.6014709472656,283.3750305175781,291.2582092285156,293.9471130371094,293.1499938964844,293.1499938964844,280.6499938964844,36096.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768551588058472,1.0,0.0,0.0,3.652904987335205,3.6529290676116943,8.903689945327642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.365234375,0.0,1537.1246337890625,1895.4371337890625,0.0,4101.3271484375,0.9060267210006714,1.0,0.0,3.0,1.0,0.0
12246360,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7654383182525635,0.3522531688213348,0.3220575153827667,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8557271957397461,0.498214453458786,0.4764110743999481,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.8947911858558655,0.558535099029541,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7628986239433289,0.3487869799137115,0.3357655704021454,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.6455281376838684,0.2086518257856369,0.9667266011238098,284.9225769042969,284.95001220703125,297.554443359375,288.2613220214844,297.253173828125,298.1475524902344,284.9230041503906,1.0,0.6323142051696777,0.3558515012264251,0.3558515012264251,1.0,1.0,-3.193495750427246,0.8271089792251587,2.366386651992798,0.1041537523269653,0.8996283411979675,0.8996283411979675,0.0,219.29443359375,223.0,42406.046875,0.0,3051.17041015625,1.0,280.642333984375,283.415283203125,291.2230529785156,293.92333984375,293.1499938964844,293.1499938964844,280.95001220703125,36049.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719730615615844,1.0,0.0,0.0,3.652519464492798,3.652543544769287,8.901811270334292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.28369140625,0.0,1536.342529296875,1895.4371337890625,0.0,4058.567138671875,0.9058818221092224,1.0,0.0,3.0,1.0,0.0
12246420,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7619904279708862,0.3507607281208038,0.3206498622894287,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8518966436386108,0.4959983229637146,0.474233865737915,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9990000128746032,0.8955117464065552,0.5637116432189941,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7597605586051941,0.3476912379264831,0.334671139717102,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.6422157883644104,0.2072496563196182,0.9603316783905028,285.08935546875,284.95001220703125,297.4724426269531,288.2171936035156,297.2294311523437,298.1440734863281,285.0899963378906,1.0,0.6328532695770264,0.3561594784259796,0.3561594784259796,1.0,1.0,-3.1863996982574463,0.8257342576980591,2.3606655597686768,0.1043920964002609,0.902900218963623,0.902900218963623,0.0,221.8472900390625,226.0,41137.234375,0.0,3050.005615234375,1.0,280.9418029785156,283.6284484863281,291.1558532714844,293.7569580078125,293.1499938964844,293.1499938964844,280.6499938964844,35876.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563033580780028,1.0,0.0,0.0,3.656588077545166,3.6566121578216553,8.921653602556034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3193359375,0.0,1539.5821533203125,1895.4371337890625,0.0,3919.565673828125,0.90667986869812,1.0,0.0,3.0,1.0,0.0
12246480,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7619904279708862,0.3507607281208038,0.3206498622894287,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8518966436386108,0.4959983229637146,0.474233865737915,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9990000128746032,0.8955117464065552,0.5637116432189941,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7597605586051941,0.3476912379264831,0.334671139717102,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.6422157883644104,0.2072496563196182,0.9603316783905028,285.08935546875,284.95001220703125,297.4724426269531,288.2171936035156,297.2294311523437,298.1440734863281,285.0899963378906,1.0,0.6328532695770264,0.3561594784259796,0.3561594784259796,1.0,1.0,-3.1863996982574463,0.8257342576980591,2.3606655597686768,0.1043920964002609,0.902900218963623,0.902900218963623,0.0,221.8472900390625,226.0,41137.234375,0.0,3050.005615234375,1.0,280.9418029785156,283.6284484863281,291.1558532714844,293.7569580078125,293.1499938964844,293.1499938964844,280.6499938964844,35876.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563033580780028,1.0,0.0,0.0,3.656588077545166,3.6566121578216553,8.921653602556034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3193359375,0.0,1539.5821533203125,1895.4371337890625,0.0,3919.565673828125,0.90667986869812,1.0,0.0,3.0,1.0,0.0
12246540,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7579106688499451,0.3480282723903656,0.318752259016037,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8475651144981384,0.4926594197750091,0.4716572165489197,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.8940714597702026,0.569597601890564,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.756208062171936,0.3458232581615448,0.3333573937416076,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6386656761169434,0.2054230272769928,0.9537158012390136,284.9066772460937,284.95001220703125,297.39306640625,288.1749572753906,297.19415283203125,298.124267578125,284.9047241210937,1.0,0.6334894895553589,0.356467455625534,0.356467455625534,1.0,1.0,-3.17857027053833,0.8241133093833923,2.354456901550293,0.1047012954950332,0.9008609652519226,0.9008609652519226,0.0,224.8006591796875,214.0,42039.2265625,0.0,3049.4423828125,1.0,280.65777587890625,283.40899658203125,291.2086486816406,293.9265441894531,293.1499938964844,293.1499938964844,280.3500061035156,36014.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.656869173049927,3.656893253326416,8.923025234253146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.70068359375,0.0,1540.9361572265625,1895.4371337890625,0.0,4016.65869140625,0.906811773777008,1.0,0.0,3.0,1.0,0.0
12246600,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7579106688499451,0.3480282723903656,0.318752259016037,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8475651144981384,0.4926594197750091,0.4716572165489197,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.8940714597702026,0.569597601890564,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.756208062171936,0.3458232581615448,0.3333573937416076,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6386656761169434,0.2054230272769928,0.9537158012390136,284.9066772460937,284.95001220703125,297.39306640625,288.1749572753906,297.19415283203125,298.124267578125,284.9047241210937,1.0,0.6334894895553589,0.356467455625534,0.356467455625534,1.0,1.0,-3.17857027053833,0.8241133093833923,2.354456901550293,0.1047012954950332,0.9008609652519226,0.9008609652519226,0.0,224.8006591796875,214.0,42039.2265625,0.0,3049.4423828125,1.0,280.65777587890625,283.40899658203125,291.2086486816406,293.9265441894531,293.1499938964844,293.1499938964844,280.3500061035156,36014.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.656869173049927,3.656893253326416,8.923025234253146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.70068359375,0.0,1540.9361572265625,1895.4371337890625,0.0,4016.65869140625,0.906811773777008,1.0,0.0,3.0,1.0,0.0
12246660,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.755795419216156,0.3440680503845215,0.3154108822345733,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8457173705101013,0.4879962801933288,0.4675237238407135,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9990000128746032,0.8908441662788391,0.5684744715690613,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7547929286956787,0.3428824841976166,0.3307890892028808,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.6367120742797852,0.2028046697378158,0.9426969885826112,284.6950378417969,284.95001220703125,297.3167419433594,288.1349182128906,297.1502685546875,298.0918273925781,284.6924133300781,1.0,0.6288636326789856,0.3567779064178467,0.3567779064178467,1.0,1.0,-3.1519224643707275,0.8164607286453247,2.3354618549346924,0.1033901199698448,0.8957597017288208,0.8957597017288208,0.0,223.08937072753903,202.0,42760.234375,0.0,2984.185546875,1.0,280.35821533203125,283.1639099121094,291.1861267089844,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,36253.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809359908103944,1.0,0.0,0.0,3.648268699645996,3.648292779922485,8.8811032128433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.9267578125,0.0,1533.13623046875,1895.4371337890625,0.0,4136.8544921875,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
12246720,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.755795419216156,0.3440680503845215,0.3154108822345733,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8457173705101013,0.4879962801933288,0.4675237238407135,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9990000128746032,0.8908441662788391,0.5684744715690613,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7547929286956787,0.3428824841976166,0.3307890892028808,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.6367120742797852,0.2028046697378158,0.9426969885826112,284.6950378417969,284.95001220703125,297.3167419433594,288.1349182128906,297.1502685546875,298.0918273925781,284.6924133300781,1.0,0.6288636326789856,0.3567779064178467,0.3567779064178467,1.0,1.0,-3.1519224643707275,0.8164607286453247,2.3354618549346924,0.1033901199698448,0.8957597017288208,0.8957597017288208,0.0,223.08937072753903,202.0,42760.234375,0.0,2984.185546875,1.0,280.35821533203125,283.1639099121094,291.1861267089844,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,36253.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809359908103944,1.0,0.0,0.0,3.648268699645996,3.648292779922485,8.8811032128433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.9267578125,0.0,1533.13623046875,1895.4371337890625,0.0,4136.8544921875,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
12246780,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7567920088768005,0.3412559628486633,0.3123373091220855,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8471229672431946,0.4843022227287292,0.4635027647018432,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.8910137414932251,0.5606630444526672,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7562381029129028,0.3405715525150299,0.3281683921813965,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6369529962539673,0.2005306631326675,0.9308543801307678,284.8292236328125,284.95001220703125,297.243896484375,288.09735107421875,297.12579345703125,298.0841979980469,284.8290100097656,1.0,0.6212297081947327,0.3570883572101593,0.3570883572101593,1.0,1.0,-3.116612911224365,0.8060228824615479,2.3105900287628174,0.1009227633476257,0.8952897191047668,0.8952897191047668,0.0,217.3194122314453,205.0,41251.01171875,0.0,2880.55712890625,1.0,280.6421203613281,283.3487243652344,291.04986572265625,293.6808776855469,293.1499938964844,293.1499938964844,280.95001220703125,36181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673763513565063,1.0,0.0,0.0,3.6408884525299072,3.6409122943878174,8.845207730701077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.109375,0.0,1524.408447265625,1895.4371337890625,0.0,4018.059814453125,0.9033703207969666,1.0,0.0,3.0,1.0,0.0
12246840,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7567920088768005,0.3412559628486633,0.3123373091220855,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8471229672431946,0.4843022227287292,0.4635027647018432,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9990000128746032,0.8910137414932251,0.5606630444526672,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7562381029129028,0.3405715525150299,0.3281683921813965,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6369529962539673,0.2005306631326675,0.9308543801307678,284.8292236328125,284.95001220703125,297.243896484375,288.09735107421875,297.12579345703125,298.0841979980469,284.8290100097656,1.0,0.6212297081947327,0.3570883572101593,0.3570883572101593,1.0,1.0,-3.116612911224365,0.8060228824615479,2.3105900287628174,0.1009227633476257,0.8952897191047668,0.8952897191047668,0.0,217.3194122314453,205.0,41251.01171875,0.0,2880.55712890625,1.0,280.6421203613281,283.3487243652344,291.04986572265625,293.6808776855469,293.1499938964844,293.1499938964844,280.95001220703125,36181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673763513565063,1.0,0.0,0.0,3.6408884525299072,3.6409122943878174,8.845207730701077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.109375,0.0,1524.408447265625,1895.4371337890625,0.0,4018.059814453125,0.9033703207969666,1.0,0.0,3.0,1.0,0.0
12246900,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7571584582328796,0.3403308093547821,0.3113009035587311,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8475473523139954,0.4829418659210205,0.4620024263858795,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.8923671841621399,0.5579745173454285,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7567301392555237,0.3397911489009857,0.3272470533847809,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6369331479072571,0.199681282043457,0.9262999296188354,284.9530639648437,284.95001220703125,297.2088623046875,288.07958984375,297.1207275390625,298.08953857421875,284.9598693847656,1.0,0.6188048720359802,0.3572435975074768,0.3572435975074768,1.0,1.0,-3.1037325859069824,0.8023343086242676,2.301398277282715,0.0999800115823745,0.896503210067749,0.896503210067749,0.0,215.313217163086,205.0,40116.98828125,0.0,2843.798828125,1.0,280.8985290527344,283.5158386230469,290.98828125,293.4874572753906,293.1499938964844,293.1499938964844,280.95001220703125,36092.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559516310691832,1.0,0.0,0.0,3.63924503326416,3.6392688751220703,8.837224640956265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.50390625,0.0,1521.9256591796875,1895.4371337890625,0.0,3916.41748046875,0.9029807448387146,1.0,0.0,3.0,1.0,0.0
12246960,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7573707699775696,0.3396159410476684,0.3105789124965668,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8477299213409424,0.4818177819252014,0.4608452320098877,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.8939545750617981,0.5562028884887695,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7570258975028992,0.339204877614975,0.3265988528728485,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6368069648742676,0.1989977806806564,0.9227815270423888,284.9900207519531,284.95001220703125,297.17486572265625,288.0625915527344,297.1178283691406,298.09747314453125,284.9905090332031,1.0,0.6169772148132324,0.3576368689537048,0.3576368689537048,1.0,1.0,-3.0943288803100586,0.8003803491592407,2.2939486503601074,0.1001105681061744,0.8971835374832153,0.8971835374832153,0.0,213.9629821777344,208.0,39873.48046875,0.0,2817.724853515625,1.0,280.941650390625,283.5579528808594,290.9884948730469,293.5109558105469,293.1499938964844,293.1499938964844,281.25,36017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490509629249572,1.0,0.0,0.0,3.639672517776489,3.6396963596344,8.839300562613062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.5576171875,0.0,1521.8392333984375,1895.4371337890625,0.0,3854.408203125,0.9029934406280518,1.0,0.0,3.0,1.0,0.0
12247020,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7571312785148621,0.3385392129421234,0.3094927072525024,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8473409414291382,0.4800317883491516,0.4590200781822204,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9990000128746032,0.8970175981521606,0.5547945499420166,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7569688558578491,0.3383864164352417,0.3256966173648834,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6361861824989319,0.1979723274707794,0.917612850666046,285.1575927734375,284.95001220703125,297.1136169433594,288.0326232910156,297.11395263671875,298.1136169433594,285.1585693359375,1.0,0.6148445010185242,0.3583794832229614,0.3583794832229614,1.0,1.0,-3.081829786300659,0.7984457015991211,2.283384084701538,0.1009892970323562,0.9012205600738524,0.9012205600738524,0.0,212.69155883789065,208.0,38638.9921875,0.0,2786.02880859375,1.0,281.23980712890625,283.7700500488281,290.95672607421875,293.3913879394531,293.1499938964844,293.1499938964844,281.25,35815.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321724772453308,1.0,0.0,0.0,3.645690441131592,3.645714282989502,8.868555028129776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.1845703125,0.0,1527.002197265625,1895.4371337890625,0.0,3701.0380859375,0.9042054414749146,1.0,0.0,3.0,1.0,0.0
12247080,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7570977807044983,0.3384700417518616,0.3094401359558105,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8472951650619507,0.4799239337444305,0.4589267671108246,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.8971711993217468,0.5547753572463989,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7569466233253479,0.3383383154869079,0.3256561160087585,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.636138379573822,0.197915107011795,0.917363166809082,285.1588134765625,284.95001220703125,297.110107421875,288.03094482421875,297.1136169433594,298.1143798828125,285.1595153808594,1.0,0.6147643327713013,0.3584233820438385,0.3584233820438385,1.0,1.0,-3.081282377243042,0.7983922958374023,2.28289008140564,0.1010631099343299,0.901392102241516,0.901392102241516,0.0,212.6593017578125,211.0,38627.9140625,0.0,2784.768310546875,1.0,281.2416381835937,283.771484375,290.9594116210937,293.39654541015625,293.1499938964844,293.1499938964844,280.95001220703125,35809.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931791365146637,1.0,0.0,0.0,3.646185159683228,3.6462090015411377,8.870961778484343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.99462890625,0.0,1527.5057373046875,1895.4371337890625,0.0,3697.5498046875,0.9043098092079164,1.0,0.0,3.0,1.0,0.0
12247140,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7547863721847534,0.3359191417694092,0.3076471388339996,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8448507785797119,0.4767237305641174,0.456423282623291,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8972550630569458,0.5567657351493835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7550705671310425,0.3365319371223449,0.3243430852890014,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6341010928153992,0.1962885111570358,0.9113369584083556,284.9757385253906,284.95001220703125,297.04998779296875,288.0027160644531,297.0924377441406,298.1070556640625,284.9737243652344,1.0,0.6137452721595764,0.3592098951339721,0.3592098951339721,1.0,1.0,-3.069691896438598,0.7968472838401794,2.2728445529937744,0.1022951155900955,0.9002763628959656,0.9002763628959656,0.0,213.2866668701172,214.0,39529.671875,0.0,2765.030029296875,1.0,280.95782470703125,283.5502624511719,291.0384826660156,293.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434204697608948,1.0,0.0,0.0,3.649580717086792,3.649604558944702,8.887491844689066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.90869140625,0.0,1532.188232421875,1895.4371337890625,0.0,3803.499755859375,0.9051249027252196,1.0,0.0,3.0,1.0,0.0
12247200,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7547863721847534,0.3359191417694092,0.3076471388339996,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8448507785797119,0.4767237305641174,0.456423282623291,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8972550630569458,0.5567657351493835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7550705671310425,0.3365319371223449,0.3243430852890014,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6341010928153992,0.1962885111570358,0.9113369584083556,284.9757385253906,284.95001220703125,297.04998779296875,288.0027160644531,297.0924377441406,298.1070556640625,284.9737243652344,1.0,0.6137452721595764,0.3592098951339721,0.3592098951339721,1.0,1.0,-3.069691896438598,0.7968472838401794,2.2728445529937744,0.1022951155900955,0.9002763628959656,0.9002763628959656,0.0,213.2866668701172,214.0,39529.671875,0.0,2765.030029296875,1.0,280.95782470703125,283.5502624511719,291.0384826660156,293.5956420898437,293.1499938964844,293.1499938964844,280.6499938964844,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434204697608948,1.0,0.0,0.0,3.649580717086792,3.649604558944702,8.887491844689066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.90869140625,0.0,1532.188232421875,1895.4371337890625,0.0,3803.499755859375,0.9051249027252196,1.0,0.0,3.0,1.0,0.0
12247260,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7498310208320618,0.3318665027618408,0.3044642210006714,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.8398239016532898,0.4719307720661163,0.4524165987968445,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9990000128746032,0.8934949040412903,0.5623809099197388,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7507639527320862,0.3334444761276245,0.3218616247177124,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.6299628019332886,0.1937172263860702,0.9015015959739684,284.6939392089844,284.95001220703125,296.9923400878906,287.97625732421875,297.0363464355469,298.0740966796875,284.6876525878906,1.0,0.6128971576690674,0.6155259609222412,0.6155259609222412,0.6000000238418579,1.0,-3.053002119064331,1.4376106262207031,1.6153913736343384,0.7463161945343018,0.8947960734367371,0.8947960734367371,0.0,215.8189392089844,217.0,39558.15625,0.0,2743.066650390625,1.0,280.6582946777344,283.2631225585937,291.0254821777344,293.6312866210937,293.1499938964844,293.1499938964844,280.95001220703125,36218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572807550430298,1.0,0.0,0.0,3.642888307571411,3.642912149429321,8.854927386892086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2421875,0.0,1526.90576171875,1895.4371337890625,0.0,3928.3095703125,0.9038026332855223,1.0,0.0,3.0,1.0,0.0
12247320,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7498310208320618,0.3318665027618408,0.3044642210006714,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.8398239016532898,0.4719307720661163,0.4524165987968445,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9990000128746032,0.8934949040412903,0.5623809099197388,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7507639527320862,0.3334444761276245,0.3218616247177124,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.6299628019332886,0.1937172263860702,0.9015015959739684,284.6939392089844,284.95001220703125,296.9923400878906,287.97625732421875,297.0363464355469,298.0740966796875,284.6876525878906,1.0,0.6128971576690674,0.6155259609222412,0.6155259609222412,0.6000000238418579,1.0,-3.053002119064331,1.4376106262207031,1.6153913736343384,0.7463161945343018,0.8947960734367371,0.8947960734367371,0.0,215.8189392089844,217.0,39558.15625,0.0,2743.066650390625,1.0,280.6582946777344,283.2631225585937,291.0254821777344,293.6312866210937,293.1499938964844,293.1499938964844,280.95001220703125,36218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572807550430298,1.0,0.0,0.0,3.642888307571411,3.642912149429321,8.854927386892086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2421875,0.0,1526.90576171875,1895.4371337890625,0.0,3928.3095703125,0.9038026332855223,1.0,0.0,3.0,1.0,0.0
12247380,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7451558709144592,0.3283934891223907,0.3011757731437683,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8350152373313904,0.4675343632698059,0.4481346905231476,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9990000128746032,0.8896685242652893,0.5673543214797974,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7465726137161255,0.3305460214614868,0.3190608024597168,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.6256859302520752,0.1911027580499649,0.8898869156837463,284.7328186035156,284.95001220703125,296.9346008300781,287.9496765136719,296.955078125,298.0464782714844,284.7316589355469,1.0,0.612261950969696,0.8718419671058655,0.8718419671058655,0.2000000029802322,1.0,-3.032556533813477,2.5222160816192627,0.5103405714035034,1.832791328430176,0.8924294114112854,0.8924294114112854,0.0,218.22463989257807,205.0,37524.9375,0.0,2719.701416015625,1.0,280.94207763671875,283.4097900390625,290.87762451171875,293.29443359375,293.1499938964844,293.1499938964844,281.25,36257.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93861186504364,1.0,0.0,0.0,3.633229970932007,3.633253812789917,8.80803554537124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4560546875,0.0,1516.5091552734375,1895.4371337890625,0.0,3759.815185546875,0.9016912579536438,1.0,0.0,3.0,1.0,0.0
12247440,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7451558709144592,0.3283934891223907,0.3011757731437683,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8350152373313904,0.4675343632698059,0.4481346905231476,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9990000128746032,0.8896685242652893,0.5673543214797974,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7465726137161255,0.3305460214614868,0.3190608024597168,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.6256859302520752,0.1911027580499649,0.8898869156837463,284.7328186035156,284.95001220703125,296.9346008300781,287.9496765136719,296.955078125,298.0464782714844,284.7316589355469,1.0,0.612261950969696,0.8718419671058655,0.8718419671058655,0.2000000029802322,1.0,-3.032556533813477,2.5222160816192627,0.5103405714035034,1.832791328430176,0.8924294114112854,0.8924294114112854,0.0,218.22463989257807,205.0,37524.9375,0.0,2719.701416015625,1.0,280.94207763671875,283.4097900390625,290.87762451171875,293.29443359375,293.1499938964844,293.1499938964844,281.25,36257.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93861186504364,1.0,0.0,0.0,3.633229970932007,3.633253812789917,8.80803554537124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4560546875,0.0,1516.5091552734375,1895.4371337890625,0.0,3759.815185546875,0.9016912579536438,1.0,0.0,3.0,1.0,0.0
12247500,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7447161674499512,0.3271494805812835,0.2998269200325012,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8346134424209595,0.4658079147338867,0.4462737739086151,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8887689113616943,0.5658699870109558,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7462838292121887,0.329441487789154,0.3178380131721496,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6249812841415405,0.1900035440921783,0.8843768239021301,284.8782653808594,284.95001220703125,296.9057312011719,287.93634033203125,296.9068298339844,298.03936767578125,284.88653564453125,1.0,0.6100906133651733,1.0,1.0,0.0,1.0,-3.018845796585083,3.018810987472534,3.476956408121623e-05,2.3307864665985107,0.8933510780334473,0.8933510780334473,0.0,217.246337890625,205.0,36622.6796875,0.0,2691.0458984375,1.0,281.1982727050781,283.5904235839844,290.8137512207031,293.0948486328125,293.1499938964844,293.1499938964844,281.25,36176.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236329793930054,1.0,0.0,0.0,3.6297295093536377,3.629753351211548,8.791071763880609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.26806640625,0.0,1512.050048828125,1895.4371337890625,0.0,3622.6474609375,0.900916874408722,1.0,0.0,3.0,1.0,0.0
12247560,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7452081441879272,0.3262594640254974,0.2988653182983398,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.835138738155365,0.4644393026828766,0.4448088705539703,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.888974130153656,0.5628771781921387,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7468364238739014,0.3286048471927643,0.3168955445289612,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6249688863754272,0.1890874952077865,0.8796439170837402,284.9202880859375,284.95001220703125,296.8768615722656,287.9230041503906,296.8779296875,298.0389099121094,284.9204406738281,1.0,0.6071504950523376,1.0,1.0,0.0,1.0,-3.005509853363037,3.005502462387085,7.261225164256757e-06,2.320568799972534,0.8936280608177185,0.8936280608177185,0.0,215.06005859375,193.0,36367.7578125,0.0,2654.064208984375,1.0,281.2415771484375,283.6351013183594,290.82257080078125,293.1268920898437,293.1499938964844,293.1499938964844,281.54998779296875,36101.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142857789993286,1.0,0.0,0.0,3.628654956817627,3.628678798675537,8.785867180449713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.93017578125,0.0,1510.302734375,1895.4371337890625,0.0,3536.333984375,0.9005876183509827,1.0,0.0,3.0,1.0,0.0
12247620,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7482645511627197,0.3251237273216247,0.2974750399589538,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8383939862251282,0.462447315454483,0.4425300657749176,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9990000128746032,0.8916764259338379,0.5530802011489868,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7499594688415527,0.3274948000907898,0.3154818713665008,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6267063021659851,0.1877516061067581,0.8720216155052185,285.1122741699219,284.95001220703125,296.82232666015625,287.8977355957031,296.82342529296875,298.0512390136719,285.1126403808594,1.0,0.6000882983207703,1.0,1.0,0.0,1.0,-2.978461265563965,2.978454113006592,7.130745416361606e-06,2.29975700378418,0.8973292708396912,0.8973292708396912,0.0,208.6308441162109,193.0,35295.9921875,0.0,2569.824951171875,1.0,281.5397033691406,283.8598022460937,290.8090515136719,293.0355224609375,293.1499938964844,293.1499938964844,281.54998779296875,35879.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948790431022644,1.0,0.0,0.0,3.6323704719543457,3.632394313812256,8.803868922768743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.63427734375,0.0,1512.7486572265625,1895.4371337890625,0.0,3355.8046875,0.9012711644172668,1.0,0.0,3.0,1.0,0.0
12247680,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.748521089553833,0.3250562250614166,0.2974092364311218,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8386667370796204,0.4623325765132904,0.4424146115779876,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9990000128746032,0.891889214515686,0.5523636341094971,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7502186894416809,0.3274331092834472,0.3154131770133972,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.6268727779388428,0.1876802742481231,0.8716310262680054,285.1127624511719,284.95001220703125,296.819091796875,287.896240234375,296.8201904296875,298.0522766113281,285.1127319335937,1.0,0.5996249914169312,1.0,1.0,0.0,1.0,-2.976830244064331,2.976823091506958,7.122952411009464e-06,2.298503875732422,0.8974567651748657,0.8974567651748657,0.0,208.178451538086,196.0,35271.25390625,0.0,2564.4599609375,1.0,281.5415954589844,283.8606262207031,290.8128356933594,293.0418395996094,293.1499938964844,293.1499938964844,281.8500061035156,35874.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944482207298279,1.0,0.0,0.0,3.6327292919158936,3.632753133773804,8.805608331385884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.583984375,0.0,1513.100830078125,1895.4371337890625,0.0,3351.781005859375,0.90134459733963,1.0,0.0,3.0,1.0,0.0
12247740,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7503348588943481,0.3243274688720703,0.2965538501739502,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8404171466827393,0.4607819020748138,0.4407258033752441,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.9990000128746032,0.8964005708694458,0.546622097492218,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7520579695701599,0.3267133831977844,0.3145225346088409,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.6277185678482056,0.1867178231477737,0.8662962913513184,285.3088073730469,284.95001220703125,296.7613220214844,287.869384765625,296.7624206542969,298.07666015625,285.3091735839844,1.0,0.5956679582595825,1.0,1.0,0.0,1.0,-2.959368944168091,2.959362030029297,7.0393889473052695e-06,2.284914493560791,0.9039077162742616,0.9039077162742616,0.0,204.3924102783203,199.0,34296.5625,0.0,2512.70556640625,1.0,281.8416748046875,284.0879211425781,290.80499267578125,292.9722595214844,293.1499938964844,293.1499938964844,281.54998779296875,35620.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786580562591553,1.0,0.0,0.0,3.6462149620056152,3.646238803863525,8.871107297636627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.03662109375,0.0,1526.1217041015625,1895.4371337890625,0.0,3204.003173828125,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12247800,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7503348588943481,0.3243274688720703,0.2965538501739502,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8404171466827393,0.4607819020748138,0.4407258033752441,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.9990000128746032,0.8964005708694458,0.546622097492218,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7520579695701599,0.3267133831977844,0.3145225346088409,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.6277185678482056,0.1867178231477737,0.8662962913513184,285.3088073730469,284.95001220703125,296.7613220214844,287.869384765625,296.7624206542969,298.07666015625,285.3091735839844,1.0,0.5956679582595825,1.0,1.0,0.0,1.0,-2.959368944168091,2.959362030029297,7.0393889473052695e-06,2.284914493560791,0.9039077162742616,0.9039077162742616,0.0,204.3924102783203,199.0,34296.5625,0.0,2512.70556640625,1.0,281.8416748046875,284.0879211425781,290.80499267578125,292.9722595214844,293.1499938964844,293.1499938964844,281.54998779296875,35620.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786580562591553,1.0,0.0,0.0,3.6462149620056152,3.646238803863525,8.871107297636627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.03662109375,0.0,1526.1217041015625,1895.4371337890625,0.0,3204.003173828125,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
12247860,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7491683959960938,0.3218642473220825,0.2948912382125854,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8391587734222412,0.4576109647750854,0.4382998049259186,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.8969595432281494,0.5462061762809753,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7511754631996155,0.3248013257980346,0.313138335943222,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6264837980270386,0.1850859373807907,0.8602076172828674,285.07232666015625,284.95001220703125,296.7035827636719,287.84246826171875,296.7046813964844,298.0728759765625,285.0694274902344,1.0,0.5935474634170532,1.0,1.0,0.0,1.0,-2.944976568222046,2.944969415664673,6.971501079533482e-06,2.273983955383301,0.9036659002304076,0.9036659002304076,0.0,203.6150054931641,202.0,34709.33984375,0.0,2482.2060546875,1.0,281.5577697753906,283.8316650390625,290.8887023925781,293.1598815917969,293.1499938964844,293.1499938964844,281.25,35774.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930930495262146,1.0,0.0,0.0,3.655648946762085,3.655673027038574,8.917071454561665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.90869140625,0.0,1537.776123046875,1895.4371337890625,0.0,3339.121337890625,0.9063701629638672,1.0,0.0,3.0,1.0,0.0
12247920,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7491683959960938,0.3218642473220825,0.2948912382125854,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8391587734222412,0.4576109647750854,0.4382998049259186,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.8969595432281494,0.5462061762809753,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7511754631996155,0.3248013257980346,0.313138335943222,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6264837980270386,0.1850859373807907,0.8602076172828674,285.07232666015625,284.95001220703125,296.7035827636719,287.84246826171875,296.7046813964844,298.0728759765625,285.0694274902344,1.0,0.5935474634170532,1.0,1.0,0.0,1.0,-2.944976568222046,2.944969415664673,6.971501079533482e-06,2.273983955383301,0.9036659002304076,0.9036659002304076,0.0,203.6150054931641,202.0,34709.33984375,0.0,2482.2060546875,1.0,281.5577697753906,283.8316650390625,290.8887023925781,293.1598815917969,293.1499938964844,293.1499938964844,281.25,35774.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930930495262146,1.0,0.0,0.0,3.655648946762085,3.655673027038574,8.917071454561665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.90869140625,0.0,1537.776123046875,1895.4371337890625,0.0,3339.121337890625,0.9063701629638672,1.0,0.0,3.0,1.0,0.0
12247980,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7447311282157898,0.3178303837776184,0.2916487753391266,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.834670901298523,0.4527669250965118,0.4341692328453064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.8932750225067139,0.5504001379013062,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.747262716293335,0.321538358926773,0.3104282319545746,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6226140856742859,0.1824644207954406,0.8499033451080322,284.8139953613281,284.95001220703125,296.64581298828125,287.81549072265625,296.6469116210937,298.04278564453125,284.81103515625,1.0,0.5920964479446411,1.0,1.0,0.0,1.0,-2.925516366958618,2.925509452819824,6.880056389491074e-06,2.259126663208008,0.8997591733932495,0.8997591733932495,0.0,205.1196136474609,205.0,35074.171875,0.0,2454.1171875,1.0,281.2581481933594,283.55645751953125,290.8702392578125,293.1893310546875,293.1499938964844,293.1499938964844,280.95001220703125,36049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079774618148804,1.0,0.0,0.0,3.6547281742095934,3.654752254486084,8.912580824471661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6220703125,0.0,1538.8079833984375,1895.4371337890625,0.0,3477.82421875,0.9063434600830078,1.0,0.0,3.0,1.0,0.0
12248040,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7447311282157898,0.3178303837776184,0.2916487753391266,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.834670901298523,0.4527669250965118,0.4341692328453064,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.8932750225067139,0.5504001379013062,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.747262716293335,0.321538358926773,0.3104282319545746,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6226140856742859,0.1824644207954406,0.8499033451080322,284.8139953613281,284.95001220703125,296.64581298828125,287.81549072265625,296.6469116210937,298.04278564453125,284.81103515625,1.0,0.5920964479446411,1.0,1.0,0.0,1.0,-2.925516366958618,2.925509452819824,6.880056389491074e-06,2.259126663208008,0.8997591733932495,0.8997591733932495,0.0,205.1196136474609,205.0,35074.171875,0.0,2454.1171875,1.0,281.2581481933594,283.55645751953125,290.8702392578125,293.1893310546875,293.1499938964844,293.1499938964844,280.95001220703125,36049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079774618148804,1.0,0.0,0.0,3.6547281742095934,3.654752254486084,8.912580824471661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6220703125,0.0,1538.8079833984375,1895.4371337890625,0.0,3477.82421875,0.9063434600830078,1.0,0.0,3.0,1.0,0.0
12248100,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7419604063034058,0.3155289888381958,0.2897669374942779,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.831839382648468,0.4500072598457336,0.4317759275436401,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.9990000128746032,0.8903086185455322,0.5533677935600281,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.7447438836097717,0.3196170926094055,0.3087928891181946,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.620086133480072,0.1809073239564895,0.8436371684074402,284.6297912597656,284.95001220703125,296.616943359375,287.8019714355469,296.6180725097656,298.024169921875,284.6181030273437,1.0,0.5914573073387146,1.0,1.0,0.0,1.0,-2.9144487380981445,2.9144420623779297,6.828260211477755e-06,2.250651359558105,0.895836591720581,0.895836591720581,0.0,206.29962158203125,205.0,35524.55078125,0.0,2439.881103515625,1.0,281.0011901855469,283.3493347167969,290.87371826171875,293.2780456542969,293.1499938964844,293.1499938964844,280.95001220703125,36229.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160207509994508,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.88897659478971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.2099609375,0.0,1534.759765625,1895.4371337890625,0.0,3552.39111328125,0.905339539051056,1.0,0.0,3.0,1.0,0.0
