time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7388265132904053,0.3130521178245544,0.2876525521278381,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.828637421131134,0.4470449686050415,0.4291166663169861,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.9990000128746032,0.8866097331047058,0.5568264126777649,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7418820858001709,0.3175215125083923,0.306942343711853,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.6171572208404541,0.1792063266038894,0.8365979194641113,284.5567932128906,284.95001220703125,296.5881042480469,287.7884521484375,296.5892028808594,298.0047302246094,284.5539245605469,1.0,0.590809166431427,1.0,1.0,0.0,1.0,-2.90218448638916,2.902177572250366,6.771070729882922e-06,2.241250276565552,0.8924288153648376,0.8924288153648376,0.0,207.7115478515625,208.0,35377.75390625,0.0,2424.7138671875,1.0,280.9581604003906,283.2845153808594,290.8231811523437,293.1659240722656,293.1499938964844,293.1499938964844,281.25,36388.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179030060768129,1.0,0.0,0.0,3.6412932872772217,3.641317129135132,8.847174512993661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.4375,0.0,1526.4019775390625,1895.4371337890625,0.0,3569.79345703125,0.9035685658454896,1.0,0.0,3.0,1.0,0.0
12248220,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7337843179702759,0.3097693026065826,0.2843476831912994,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.823246419429779,0.4426817297935486,0.424655944108963,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9990000128746032,0.8810454607009888,0.562731921672821,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7370964288711548,0.3144599497318268,0.3038229942321777,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.6117997765541077,0.1764854192733764,0.8239051699638367,284.7400817871094,284.95001220703125,296.5304260253906,287.7613525390625,296.53155517578125,297.9875183105469,284.74072265625,1.0,0.5897215604782104,1.0,1.0,0.0,1.0,-2.880934476852417,2.880927801132202,6.6722977862809785e-06,2.224848508834839,0.891139566898346,0.891139566898346,0.0,210.1365509033203,196.0,34365.53515625,0.0,2398.5546875,1.0,281.2420654296875,283.5029296875,290.6877746582031,292.88885498046875,293.1499938964844,293.1499938964844,281.54998779296875,36305.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981622457504272,1.0,0.0,0.0,3.629025459289551,3.629049301147461,8.787661727183149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.57421875,0.0,1512.2294921875,1895.4371337890625,0.0,3386.44775390625,0.9008078575134276,1.0,0.0,3.0,1.0,0.0
12248280,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7337843179702759,0.3097693026065826,0.2843476831912994,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.823246419429779,0.4426817297935486,0.424655944108963,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9990000128746032,0.8810454607009888,0.562731921672821,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7370964288711548,0.3144599497318268,0.3038229942321777,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.6117997765541077,0.1764854192733764,0.8239051699638367,284.7400817871094,284.95001220703125,296.5304260253906,287.7613525390625,296.53155517578125,297.9875183105469,284.74072265625,1.0,0.5897215604782104,1.0,1.0,0.0,1.0,-2.880934476852417,2.880927801132202,6.6722977862809785e-06,2.224848508834839,0.891139566898346,0.891139566898346,0.0,210.1365509033203,196.0,34365.53515625,0.0,2398.5546875,1.0,281.2420654296875,283.5029296875,290.6877746582031,292.88885498046875,293.1499938964844,293.1499938964844,281.54998779296875,36305.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981622457504272,1.0,0.0,0.0,3.629025459289551,3.629049301147461,8.787661727183149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.57421875,0.0,1512.2294921875,1895.4371337890625,0.0,3386.44775390625,0.9008078575134276,1.0,0.0,3.0,1.0,0.0
12248340,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.733955442905426,0.3078658878803253,0.2823176085948944,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8233867883682251,0.439744621515274,0.4215364754199981,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8785865306854248,0.5582924485206604,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7372955679893494,0.3125232458114624,0.3016887605190277,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.6109449863433838,0.1745865046977996,0.8141548037528992,284.94122314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.47393798828125,297.988037109375,284.9414978027344,1.0,0.5842633843421936,1.0,1.0,0.0,1.0,-2.855135917663574,2.85512924194336,6.553846560564125e-06,2.2051565647125244,0.8927381038665771,0.8927381038665771,0.0,206.72637939453125,184.0,33318.6484375,0.0,2336.208251953125,1.0,281.54156494140625,283.7366638183594,290.64678955078125,292.7619323730469,293.1499938964844,293.1499938964844,281.8500061035156,36102.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767829537391663,1.0,0.0,0.0,3.6245527267456055,3.624576568603516,8.766013479544199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.75390625,0.0,1505.80224609375,1895.4371337890625,0.0,3186.425048828125,0.8996754288673401,1.0,0.0,3.0,1.0,0.0
12248400,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.733955442905426,0.3078658878803253,0.2823176085948944,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8233867883682251,0.439744621515274,0.4215364754199981,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8785865306854248,0.5582924485206604,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7372955679893494,0.3125232458114624,0.3016887605190277,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.6109449863433838,0.1745865046977996,0.8141548037528992,284.94122314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.47393798828125,297.988037109375,284.9414978027344,1.0,0.5842633843421936,1.0,1.0,0.0,1.0,-2.855135917663574,2.85512924194336,6.553846560564125e-06,2.2051565647125244,0.8927381038665771,0.8927381038665771,0.0,206.72637939453125,184.0,33318.6484375,0.0,2336.208251953125,1.0,281.54156494140625,283.7366638183594,290.64678955078125,292.7619323730469,293.1499938964844,293.1499938964844,281.8500061035156,36102.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767829537391663,1.0,0.0,0.0,3.6245527267456055,3.624576568603516,8.766013479544199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.75390625,0.0,1505.80224609375,1895.4371337890625,0.0,3186.425048828125,0.8996754288673401,1.0,0.0,3.0,1.0,0.0
12248460,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7372686862945557,0.3066188395023346,0.2808595597743988,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8269551992416382,0.437537133693695,0.4190877974033355,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.8799556493759155,0.5473828315734863,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7405939102172852,0.3111640810966491,0.3000653982162475,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.613079309463501,0.1731845587491989,0.806288480758667,285.1366271972656,284.95001220703125,296.4152526855469,287.7071228027344,296.4163818359375,297.99713134765625,285.1366882324219,1.0,0.5764858722686768,1.0,1.0,0.0,1.0,-2.825924634933472,2.825918197631836,6.420684258046094e-06,2.1827125549316406,0.8968978524208069,0.8968978524208069,0.0,199.7183990478516,187.0,32259.064453125,0.0,2251.616943359375,1.0,281.8415832519531,283.96441650390625,290.63214111328125,292.6787414550781,293.1499938964844,293.1499938964844,282.1499938964844,35857.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586419224739075,1.0,0.0,0.0,3.629217624664306,3.629241466522217,8.788592253949901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.02392578125,0.0,1509.1065673828125,1895.4371337890625,0.0,3016.2685546875,0.9005497097969055,1.0,0.0,3.0,1.0,0.0
12248520,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7372686862945557,0.3066188395023346,0.2808595597743988,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8269551992416382,0.437537133693695,0.4190877974033355,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.8799556493759155,0.5473828315734863,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7405939102172852,0.3111640810966491,0.3000653982162475,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.613079309463501,0.1731845587491989,0.806288480758667,285.1366271972656,284.95001220703125,296.4152526855469,287.7071228027344,296.4163818359375,297.99713134765625,285.1366882324219,1.0,0.5764858722686768,1.0,1.0,0.0,1.0,-2.825924634933472,2.825918197631836,6.420684258046094e-06,2.1827125549316406,0.8968978524208069,0.8968978524208069,0.0,199.7183990478516,187.0,32259.064453125,0.0,2251.616943359375,1.0,281.8415832519531,283.96441650390625,290.63214111328125,292.6787414550781,293.1499938964844,293.1499938964844,282.1499938964844,35857.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586419224739075,1.0,0.0,0.0,3.629217624664306,3.629241466522217,8.788592253949901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.02392578125,0.0,1509.1065673828125,1895.4371337890625,0.0,3016.2685546875,0.9005497097969055,1.0,0.0,3.0,1.0,0.0
12248580,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7389578223228455,0.3057736754417419,0.2799088358879089,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.828578531742096,0.4357941746711731,0.4172308444976806,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.9990000128746032,0.8834848403930664,0.5415270924568176,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7421990633010864,0.3101495206356048,0.2989158630371094,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.613828718662262,0.1720941364765167,0.8005236387252808,285.3350524902344,284.95001220703125,296.3577575683594,287.6799621582031,296.3589172363281,298.0143737792969,285.33551025390625,1.0,0.5722890496253967,1.0,1.0,0.0,1.0,-2.8071861267089844,2.8071796894073486,6.335665148071712e-06,2.1681699752807617,0.9037082195281982,0.9037082195281982,0.0,195.88916015625,190.0,31311.02734375,0.0,2201.364013671875,1.0,282.14166259765625,284.1935729980469,290.61749267578125,292.60430908203125,293.1499938964844,293.1499938964844,281.8500061035156,35591.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430876731872559,1.0,0.0,0.0,3.643720626831055,3.643744468688965,8.858974069880787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.419921875,0.0,1523.145751953125,1895.4371337890625,0.0,2870.57666015625,0.90361088514328,1.0,0.0,3.0,1.0,0.0
12248640,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7389578223228455,0.3057736754417419,0.2799088358879089,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.828578531742096,0.4357941746711731,0.4172308444976806,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.9990000128746032,0.8834848403930664,0.5415270924568176,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.7421990633010864,0.3101495206356048,0.2989158630371094,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.613828718662262,0.1720941364765167,0.8005236387252808,285.3350524902344,284.95001220703125,296.3577575683594,287.6799621582031,296.3589172363281,298.0143737792969,285.33551025390625,1.0,0.5722890496253967,1.0,1.0,0.0,1.0,-2.8071861267089844,2.8071796894073486,6.335665148071712e-06,2.1681699752807617,0.9037082195281982,0.9037082195281982,0.0,195.88916015625,190.0,31311.02734375,0.0,2201.364013671875,1.0,282.14166259765625,284.1935729980469,290.61749267578125,292.60430908203125,293.1499938964844,293.1499938964844,281.8500061035156,35591.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430876731872559,1.0,0.0,0.0,3.643720626831055,3.643744468688965,8.858974069880787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.419921875,0.0,1523.145751953125,1895.4371337890625,0.0,2870.57666015625,0.90361088514328,1.0,0.0,3.0,1.0,0.0
12248700,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.7389408349990845,0.304807960987091,0.2793470323085785,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8284693360328674,0.4344337582588196,0.4162475168704986,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9990000128746032,0.8840598464012146,0.5404801964759827,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.7421790361404419,0.3092839121818542,0.2983122766017914,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.6135070323944092,0.1713549792766571,0.7977464199066162,285.1694641113281,284.95001220703125,296.3290710449219,287.6663818359375,296.3302001953125,298.0180969238281,285.1575622558594,1.0,0.5709858536720276,1.0,1.0,0.0,1.0,-2.800009250640869,2.8000030517578125,6.303502232185565e-06,2.16271448135376,0.9035931825637816,0.9035931825637816,0.0,195.07107543945312,190.0,31788.66796875,0.0,2185.36279296875,1.0,281.8986511230469,284.0013427734375,290.7064819335937,292.8232116699219,293.1499938964844,293.1499938964844,281.8500061035156,35658.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524386286735535,1.0,0.0,0.0,3.650403022766113,3.6504271030426025,8.891498168850376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.69091796875,0.0,1531.0599365234375,1895.4371337890625,0.0,2958.116455078125,0.9050856828689576,1.0,0.0,3.0,1.0,0.0
12248760,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7377395033836365,0.3032400608062744,0.2781721949577331,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.827219545841217,0.4324763417243957,0.4146513342857361,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.8830828666687012,0.5410312414169312,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.741118848323822,0.3079569935798645,0.2972565591335296,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6122355461120605,0.1703288704156875,0.7937561869621277,285.096435546875,284.95001220703125,296.3003845214844,287.6528015136719,296.301513671875,298.0138854980469,285.0933532714844,1.0,0.5699545741081238,1.0,1.0,0.0,1.0,-2.791279554367065,2.791273355484009,6.264475814532489e-06,2.156071901321411,0.9037850499153136,0.9037850499153136,0.0,195.0438690185547,193.0,31693.416015625,0.0,2170.599853515625,1.0,281.8576965332031,283.93511962890625,290.70526123046875,292.7929382324219,293.1499938964844,293.1499938964844,281.54998779296875,35743.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588729500770569,1.0,0.0,0.0,3.6543710231781006,3.65439510345459,8.910838573683577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.70166015625,0.0,1536.11474609375,1895.4371337890625,0.0,3018.434814453125,0.9060626029968262,1.0,0.0,3.0,1.0,0.0
12248820,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7333459258079529,0.2991255521774292,0.274854838848114,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8226906657218933,0.4274941682815552,0.410384327173233,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.8774950504302979,0.5449996590614319,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7371352910995483,0.3044483363628387,0.294299304485321,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.6077756285667419,0.1676951646804809,0.7832242250442505,284.83551025390625,284.95001220703125,296.2430725097656,287.6256408691406,296.2442321777344,297.9964294433594,284.8323059082031,1.0,0.5683616399765015,1.0,1.0,0.0,1.0,-2.770726203918457,2.7707200050354004,6.172925168357324e-06,2.1403653621673584,0.900155782699585,0.900155782699585,0.0,196.4049835205078,196.0,32031.70703125,0.0,2142.869140625,1.0,281.55816650390625,283.6575622558594,290.6866455078125,292.8216857910156,293.1499938964844,293.1499938964844,281.25,36017.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751997947692871,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.271484375,0.0,1538.50927734375,1895.4371337890625,0.0,3171.580078125,0.9063093662261964,1.0,0.0,3.0,1.0,0.0
12248880,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7333459258079529,0.2991255521774292,0.274854838848114,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8226906657218933,0.4274941682815552,0.410384327173233,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.8774950504302979,0.5449996590614319,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7371352910995483,0.3044483363628387,0.294299304485321,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.6077756285667419,0.1676951646804809,0.7832242250442505,284.83551025390625,284.95001220703125,296.2430725097656,287.6256408691406,296.2442321777344,297.9964294433594,284.8323059082031,1.0,0.5683616399765015,1.0,1.0,0.0,1.0,-2.770726203918457,2.7707200050354004,6.172925168357324e-06,2.1403653621673584,0.900155782699585,0.900155782699585,0.0,196.4049835205078,196.0,32031.70703125,0.0,2142.869140625,1.0,281.55816650390625,283.6575622558594,290.6866455078125,292.8216857910156,293.1499938964844,293.1499938964844,281.25,36017.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751997947692871,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.271484375,0.0,1538.50927734375,1895.4371337890625,0.0,3171.580078125,0.9063093662261964,1.0,0.0,3.0,1.0,0.0
12248940,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.7274202108383179,0.294228047132492,0.2707529664039612,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754699707031,0.8164724707603455,0.4215637147426605,0.4051359295845032,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.9990000128746032,0.8682381510734558,0.5511844158172607,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.7317104339599609,0.3002363443374634,0.2906080186367035,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.601565957069397,0.164474755525589,0.7700449824333191,284.5755310058594,284.95001220703125,296.1859130859375,287.5984802246094,296.18707275390625,297.9839782714844,284.5723876953125,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-2.746650218963623,2.7466440200805664,6.066424248274416e-06,2.121912717819214,0.8930633664131165,0.8930633664131165,0.0,198.85208129882807,184.0,32315.033203125,0.0,2114.771484375,1.0,281.2582092285156,283.38299560546875,290.63653564453125,292.7943420410156,293.1499938964844,293.1499938964844,281.54998779296875,36356.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859333395957947,1.0,0.0,0.0,3.6424429416656494,3.64246678352356,8.85276165263349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.7255859375,0.0,1527.4405517578125,1895.4371337890625,0.0,3272.15673828125,0.9038028120994568,1.0,0.0,3.0,1.0,0.0
12249000,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.7274202108383179,0.294228047132492,0.2707529664039612,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754699707031,0.8164724707603455,0.4215637147426605,0.4051359295845032,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.9990000128746032,0.8682381510734558,0.5511844158172607,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.7317104339599609,0.3002363443374634,0.2906080186367035,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.601565957069397,0.164474755525589,0.7700449824333191,284.5755310058594,284.95001220703125,296.1859130859375,287.5984802246094,296.18707275390625,297.9839782714844,284.5723876953125,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-2.746650218963623,2.7466440200805664,6.066424248274416e-06,2.121912717819214,0.8930633664131165,0.8930633664131165,0.0,198.85208129882807,184.0,32315.033203125,0.0,2114.771484375,1.0,281.2582092285156,283.38299560546875,290.63653564453125,292.7943420410156,293.1499938964844,293.1499938964844,281.54998779296875,36356.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859333395957947,1.0,0.0,0.0,3.6424429416656494,3.64246678352356,8.85276165263349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.7255859375,0.0,1527.4405517578125,1895.4371337890625,0.0,3272.15673828125,0.9038028120994568,1.0,0.0,3.0,1.0,0.0
12249060,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7255260944366455,0.2907701730728149,0.2671156525611877,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8146721720695496,0.4169943928718567,0.4002962410449981,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.8614504337310791,0.5483872294425964,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7301071882247925,0.2969189286231994,0.2870821356773376,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.598636269569397,0.1616266071796417,0.7561209201812744,284.75250244140625,284.95001220703125,296.1288452148437,287.57135009765625,296.1300354003906,297.9765319824219,284.7525939941406,1.0,0.5608580708503723,1.0,1.0,0.0,1.0,-2.7121400833129883,2.7121341228485107,5.915337624173844e-06,2.095440626144409,0.8919016122817993,0.8919016122817993,0.0,196.1021881103516,172.0,31226.689453125,0.0,2046.1666259765625,1.0,281.5420837402344,283.595703125,290.48992919921875,292.50494384765625,293.1499938964844,293.1499938964844,281.8500061035156,36279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645046949386597,1.0,0.0,0.0,3.631162166595459,3.631186008453369,8.798012345323514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.7392578125,0.0,1514.393798828125,1895.4371337890625,0.0,3071.2587890625,0.9012657999992372,1.0,0.0,3.0,1.0,0.0
12249120,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7255260944366455,0.2907701730728149,0.2671156525611877,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8146721720695496,0.4169943928718567,0.4002962410449981,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.8614504337310791,0.5483872294425964,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7301071882247925,0.2969189286231994,0.2870821356773376,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.598636269569397,0.1616266071796417,0.7561209201812744,284.75250244140625,284.95001220703125,296.1288452148437,287.57135009765625,296.1300354003906,297.9765319824219,284.7525939941406,1.0,0.5608580708503723,1.0,1.0,0.0,1.0,-2.7121400833129883,2.7121341228485107,5.915337624173844e-06,2.095440626144409,0.8919016122817993,0.8919016122817993,0.0,196.1021881103516,172.0,31226.689453125,0.0,2046.1666259765625,1.0,281.5420837402344,283.595703125,290.48992919921875,292.50494384765625,293.1499938964844,293.1499938964844,281.8500061035156,36279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645046949386597,1.0,0.0,0.0,3.631162166595459,3.631186008453369,8.798012345323514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.7392578125,0.0,1514.393798828125,1895.4371337890625,0.0,3071.2587890625,0.9012657999992372,1.0,0.0,3.0,1.0,0.0
12249180,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7279161810874939,0.2887508869171142,0.2648568451404571,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8174018263816833,0.4138533473014831,0.3968618810176849,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.8597900867462158,0.5379915237426758,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7324385046958923,0.2947124242782593,0.2845688760280609,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5996086001396179,0.159566268324852,0.7450258135795593,284.9483947753906,284.95001220703125,296.0719299316406,287.54425048828125,296.0731201171875,297.977783203125,284.9484558105469,1.0,0.5522992014884949,1.0,1.0,0.0,1.0,-2.676452398300171,2.6764466762542725,5.760836756962817e-06,2.067939043045044,0.8935425877571106,0.8935425877571106,0.0,189.29345703125,175.0,30132.26171875,0.0,1958.6524658203125,1.0,281.84161376953125,283.8253173828125,290.44207763671875,292.36553955078125,293.1499938964844,293.1499938964844,282.1499938964844,36085.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399235010147095,1.0,0.0,0.0,3.627286195755005,3.627310037612915,8.77924037467892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.693359375,0.0,1508.6829833984375,1895.4371337890625,0.0,2841.000244140625,0.9002737998962402,1.0,0.0,3.0,1.0,0.0
12249240,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7279161810874939,0.2887508869171142,0.2648568451404571,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8174018263816833,0.4138533473014831,0.3968618810176849,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.8597900867462158,0.5379915237426758,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7324385046958923,0.2947124242782593,0.2845688760280609,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5996086001396179,0.159566268324852,0.7450258135795593,284.9483947753906,284.95001220703125,296.0719299316406,287.54425048828125,296.0731201171875,297.977783203125,284.9484558105469,1.0,0.5522992014884949,1.0,1.0,0.0,1.0,-2.676452398300171,2.6764466762542725,5.760836756962817e-06,2.067939043045044,0.8935425877571106,0.8935425877571106,0.0,189.29345703125,175.0,30132.26171875,0.0,1958.6524658203125,1.0,281.84161376953125,283.8253173828125,290.44207763671875,292.36553955078125,293.1499938964844,293.1499938964844,282.1499938964844,36085.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399235010147095,1.0,0.0,0.0,3.627286195755005,3.627310037612915,8.77924037467892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.693359375,0.0,1508.6829833984375,1895.4371337890625,0.0,2841.000244140625,0.9002737998962402,1.0,0.0,3.0,1.0,0.0
12249300,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7286856174468994,0.2879941165447235,0.2640089690685272,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8182008266448975,0.4125548303127289,0.3954605162143707,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.860200822353363,0.534434974193573,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.733157217502594,0.2938431799411773,0.2835881412029266,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.5997846126556396,0.1587578952312469,0.7406853437423706,285.1015625,284.95001220703125,296.0435485839844,287.5307312011719,296.04473876953125,297.9805603027344,285.11199951171875,1.0,0.5495193600654602,1.0,1.0,0.0,1.0,-2.663069248199463,2.6630635261535645,5.703165243176045e-06,2.05750060081482,0.8960186243057251,0.8960186243057251,0.0,186.94512939453125,175.0,29354.705078125,0.0,1927.2916259765625,1.0,282.0981140136719,284.0118103027344,290.40478515625,292.2240295410156,293.1499938964844,293.1499938964844,282.1499938964844,35952.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826146125793457,1.0,0.0,0.0,3.628440141677856,3.628463983535767,8.784826945884561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.1728515625,0.0,1508.9615478515625,1895.4371337890625,0.0,2712.599609375,0.900484025478363,1.0,0.0,3.0,1.0,0.0
12249360,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7291890382766724,0.287411093711853,0.2634097933769226,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.818617582321167,0.4114251136779785,0.3943167328834533,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9990000128746032,0.8609028458595276,0.5320286154747009,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7335648536682129,0.2931146621704101,0.2828202545642853,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.5997422933578491,0.1580794751644134,0.7372102737426758,285.1498718261719,284.95001220703125,296.0151672363281,287.5172119140625,296.0163879394531,297.98455810546875,285.1504211425781,1.0,0.5473912954330444,1.0,1.0,0.0,1.0,-2.652979850769043,2.652974367141724,5.660035185428569e-06,2.04970645904541,0.8978924751281738,0.8978924751281738,0.0,185.331283569336,178.0,29166.40625,0.0,1904.5340576171875,1.0,282.14166259765625,284.0586242675781,290.42901611328125,292.28448486328125,293.1499938964844,293.1499938964844,282.45001220703125,35839.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188707232475281,1.0,0.0,0.0,3.632520914077759,3.632544755935669,8.804598223832727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.15673828125,0.0,1512.61181640625,1895.4371337890625,0.0,2645.110595703125,0.9012768268585204,1.0,0.0,3.0,1.0,0.0
12249420,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.729310929775238,0.2864531576633453,0.2624406814575195,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.8183906674385071,0.4094358086585998,0.3923073709011078,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.9990000128746032,0.8623042702674866,0.5297836661338806,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7334750294685364,0.2918457090854645,0.2815151512622833,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.5989397168159485,0.1569105386734008,0.7314633131027222,285.3560791015625,284.95001220703125,295.9585876464844,287.4902038574219,295.95977783203125,297.9937744140625,285.3568115234375,1.0,0.5447025299072266,1.0,1.0,0.0,1.0,-2.638222932815552,2.6382174491882324,5.59734826310887e-06,2.038356065750122,0.9050330519676208,0.9050330519676208,0.0,183.64683532714844,181.0,28300.662109375,0.0,1874.555908203125,1.0,282.4416809082031,284.2938232421875,290.4214782714844,292.2225646972656,293.1499938964844,293.1499938964844,282.1499938964844,35567.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019443154335022,1.0,0.0,0.0,3.6479032039642334,3.647927284240722,8.879324582267145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.22021484375,0.0,1527.6015625,1895.4371337890625,0.0,2489.215087890625,0.904530942440033,1.0,0.0,3.0,1.0,0.0
12249480,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.729310929775238,0.2864531576633453,0.2624406814575195,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.8183906674385071,0.4094358086585998,0.3923073709011078,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.9990000128746032,0.8623042702674866,0.5297836661338806,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7334750294685364,0.2918457090854645,0.2815151512622833,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.5989397168159485,0.1569105386734008,0.7314633131027222,285.3560791015625,284.95001220703125,295.9585876464844,287.4902038574219,295.95977783203125,297.9937744140625,285.3568115234375,1.0,0.5447025299072266,1.0,1.0,0.0,1.0,-2.638222932815552,2.6382174491882324,5.59734826310887e-06,2.038356065750122,0.9050330519676208,0.9050330519676208,0.0,183.64683532714844,181.0,28300.662109375,0.0,1874.555908203125,1.0,282.4416809082031,284.2938232421875,290.4214782714844,292.2225646972656,293.1499938964844,293.1499938964844,282.1499938964844,35567.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019443154335022,1.0,0.0,0.0,3.6479032039642334,3.647927284240722,8.879324582267145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.22021484375,0.0,1527.6015625,1895.4371337890625,0.0,2489.215087890625,0.904530942440033,1.0,0.0,3.0,1.0,0.0
12249540,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7271338105201721,0.2838642597198486,0.2606785893440246,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8158337473869324,0.4059612452983856,0.3895984292030334,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.8595490455627441,0.5313529968261719,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7313329577445984,0.2894416153430938,0.2796833515167236,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5961976647377014,0.1551133543252945,0.7247064113616943,285.11846923828125,284.95001220703125,295.9021301269531,287.4632568359375,295.9033508300781,297.9956359863281,285.115234375,1.0,0.5433437824249268,1.0,1.0,0.0,1.0,-2.6244208812713623,2.624415159225464,5.539316134672845e-06,2.027878761291504,0.9054210782051086,0.9054210782051086,0.0,183.98880004882807,184.0,28684.08984375,0.0,1855.34423828125,1.0,282.15777587890625,284.0355834960937,290.5227966308594,292.4255676269531,293.1499938964844,293.1499938964844,281.8500061035156,35714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819419801235199,1.0,0.0,0.0,3.659664869308472,3.659688949584961,8.936673907555814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.08642578125,0.0,1541.8023681640625,1895.4371337890625,0.0,2650.195068359375,0.907227337360382,1.0,0.0,3.0,1.0,0.0
12249600,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7271338105201721,0.2838642597198486,0.2606785893440246,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8158337473869324,0.4059612452983856,0.3895984292030334,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.8595490455627441,0.5313529968261719,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7313329577445984,0.2894416153430938,0.2796833515167236,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5961976647377014,0.1551133543252945,0.7247064113616943,285.11846923828125,284.95001220703125,295.9021301269531,287.4632568359375,295.9033508300781,297.9956359863281,285.115234375,1.0,0.5433437824249268,1.0,1.0,0.0,1.0,-2.6244208812713623,2.624415159225464,5.539316134672845e-06,2.027878761291504,0.9054210782051086,0.9054210782051086,0.0,183.98880004882807,184.0,28684.08984375,0.0,1855.34423828125,1.0,282.15777587890625,284.0355834960937,290.5227966308594,292.4255676269531,293.1499938964844,293.1499938964844,281.8500061035156,35714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819419801235199,1.0,0.0,0.0,3.659664869308472,3.659688949584961,8.936673907555814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.08642578125,0.0,1541.8023681640625,1895.4371337890625,0.0,2650.195068359375,0.907227337360382,1.0,0.0,3.0,1.0,0.0
12249660,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7220277786254883,0.2797020375728607,0.2573415040969848,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8103094696998596,0.4008928537368774,0.3852494359016418,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.8518426418304443,0.536596953868866,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7266185283660889,0.2857592701911926,0.2765805423259735,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.59062260389328,0.152405634522438,0.7140376567840576,284.8564453125,284.95001220703125,295.84588623046875,287.4364013671875,295.8471069335937,297.98834228515625,284.8530578613281,1.0,0.542391300201416,1.0,1.0,0.0,1.0,-2.604943037033081,2.6049375534057617,5.457729457702953e-06,2.0129916667938232,0.902072548866272,0.902072548866272,0.0,186.0635986328125,187.0,29015.009765625,0.0,1835.5693359375,1.0,281.8581237792969,283.7568359375,290.5076599121094,292.4601135253906,293.1499938964844,293.1499938964844,281.54998779296875,35985.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381105065345764,1.0,0.0,0.0,3.6611814498901367,3.661205530166626,8.944082310335943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.908203125,0.0,1545.5357666015625,1895.4371337890625,0.0,2824.06689453125,0.9077427983283995,1.0,0.0,3.0,1.0,0.0
12249720,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7220277786254883,0.2797020375728607,0.2573415040969848,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8103094696998596,0.4008928537368774,0.3852494359016418,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.8518426418304443,0.536596953868866,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7266185283660889,0.2857592701911926,0.2765805423259735,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.59062260389328,0.152405634522438,0.7140376567840576,284.8564453125,284.95001220703125,295.84588623046875,287.4364013671875,295.8471069335937,297.98834228515625,284.8530578613281,1.0,0.542391300201416,1.0,1.0,0.0,1.0,-2.604943037033081,2.6049375534057617,5.457729457702953e-06,2.0129916667938232,0.902072548866272,0.902072548866272,0.0,186.0635986328125,187.0,29015.009765625,0.0,1835.5693359375,1.0,281.8581237792969,283.7568359375,290.5076599121094,292.4601135253906,293.1499938964844,293.1499938964844,281.54998779296875,35985.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381105065345764,1.0,0.0,0.0,3.6611814498901367,3.661205530166626,8.944082310335943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.908203125,0.0,1545.5357666015625,1895.4371337890625,0.0,2824.06689453125,0.9077427983283995,1.0,0.0,3.0,1.0,0.0
12249780,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.715446412563324,0.2749300897121429,0.2533029019832611,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943603515625,0.8031020164489746,0.3950616717338562,0.3800682425498962,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9990000128746032,0.8407899737358093,0.5435957908630371,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7205437421798706,0.2813683748245239,0.2727330327033996,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.5832225680351257,0.1490388363599777,0.7003362774848938,284.59442138671875,284.95001220703125,295.78985595703125,287.4096069335937,295.79107666015625,297.97540283203125,284.591064453125,1.0,0.5414642095565796,1.0,1.0,0.0,1.0,-2.581191062927246,2.581185817718506,5.358916496334132e-06,1.994766354560852,0.8952279686927795,0.8952279686927795,0.0,188.95526123046875,175.0,29287.125,0.0,1813.3216552734373,1.0,281.55816650390625,283.48016357421875,290.4542236328125,292.4299621582031,293.1499938964844,293.1499938964844,281.8500061035156,36322.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850341796875,1.0,0.0,0.0,3.650252103805542,3.6502761840820312,8.890762046576128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.4638671875,0.0,1535.8621826171875,1895.4371337890625,0.0,2938.47216796875,0.905524492263794,1.0,0.0,3.0,1.0,0.0
12249840,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.715446412563324,0.2749300897121429,0.2533029019832611,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943603515625,0.8031020164489746,0.3950616717338562,0.3800682425498962,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9990000128746032,0.8407899737358093,0.5435957908630371,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7205437421798706,0.2813683748245239,0.2727330327033996,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.5832225680351257,0.1490388363599777,0.7003362774848938,284.59442138671875,284.95001220703125,295.78985595703125,287.4096069335937,295.79107666015625,297.97540283203125,284.591064453125,1.0,0.5414642095565796,1.0,1.0,0.0,1.0,-2.581191062927246,2.581185817718506,5.358916496334132e-06,1.994766354560852,0.8952279686927795,0.8952279686927795,0.0,188.95526123046875,175.0,29287.125,0.0,1813.3216552734373,1.0,281.55816650390625,283.48016357421875,290.4542236328125,292.4299621582031,293.1499938964844,293.1499938964844,281.8500061035156,36322.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850341796875,1.0,0.0,0.0,3.650252103805542,3.6502761840820312,8.890762046576128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.4638671875,0.0,1535.8621826171875,1895.4371337890625,0.0,2938.47216796875,0.905524492263794,1.0,0.0,3.0,1.0,0.0
12249900,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7134770750999451,0.2729942500591278,0.2513049244880676,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8010455965995789,0.3925110995769501,0.3774164319038391,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.9990000128746032,0.8358230590820312,0.5438588261604309,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7187448143959045,0.2794233858585357,0.2707166969776153,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.5805535316467285,0.1473923325538635,0.692608654499054,284.7301940917969,284.95001220703125,295.76190185546875,287.396240234375,295.7631225585937,297.96978759765625,284.74041748046875,1.0,0.5389066934585571,1.0,1.0,0.0,1.0,-2.564220905303955,2.564215660095215,5.288963620841969e-06,1.98179030418396,0.8950363397598267,0.8950363397598267,0.0,188.52120971679688,175.0,28501.86328125,0.0,1786.65966796875,1.0,281.8013000488281,283.65191650390625,290.3296203613281,292.1575012207031,293.1499938964844,293.1499938964844,281.8500061035156,36293.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379180431365967,1.0,0.0,0.0,3.6441824436187744,3.644206285476685,8.861219384925789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.89013671875,0.0,1528.8988037109375,1895.4371337890625,0.0,2822.27001953125,0.9042182564735411,1.0,0.0,3.0,1.0,0.0
12249960,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.7131129503250122,0.2715766131877899,0.2498068660497665,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8006867170333862,0.3904630541801452,0.375253826379776,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.9990000128746032,0.8323833346366882,0.5414499640464783,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7183440923690796,0.2778557240962982,0.2690456807613373,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.5792245268821716,0.145978957414627,0.685585618019104,284.7740783691406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,297.9669494628906,284.77423095703125,1.0,0.5355432033538818,1.0,1.0,0.0,1.0,-2.54648232460022,2.5464770793914795,5.216109911998501e-06,1.968111276626587,0.8943591117858887,0.8943591117858887,0.0,186.63902282714844,163.0,28245.912109375,0.0,1752.895751953125,1.0,281.8422546386719,283.695068359375,290.2956848144531,292.1318664550781,293.1499938964844,293.1499938964844,282.1499938964844,36244.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275794386863708,1.0,0.0,0.0,3.6402428150177,3.6402668952941895,8.842071110848337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.30712890625,0.0,1524.164794921875,1895.4371337890625,0.0,2725.92431640625,0.9032705426216124,1.0,0.0,3.0,1.0,0.0
